time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084480,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.14584961719811e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.631031571188942e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,7.113452738849446e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.631019202060996e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0004568537697196,287.5333251953125,294.1499938964844,286.8162841796875,284.2408752441406,288.99493408203125,287.1947937011719,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895392745198482e-09,0.00097455852665,-0.0066219470463693,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0615565069019794,-0.0,-6.475564617858255e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.136438893619923e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.621121716918424e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,7.106133853085339e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.62111007538624e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004563837137538,287.5272521972656,294.1499938964844,286.7592163085937,284.20556640625,288.956787109375,287.1567687988281,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721749340514634e-09,0.0009735549101606,-0.0063144168816506,0.0,0.0,0.0,-0.0061870994977653,60.0,-0.1005065217614173,-0.0,-6.462232704507187e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.136438893619923e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.621121716918424e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,7.106133853085339e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.62111007538624e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004563837137538,287.5272521972656,294.1499938964844,286.7592163085937,284.20556640625,288.956787109375,287.1567687988281,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721749340514634e-09,0.0009735549101606,-0.0063144168816506,0.0,0.0,0.0,-0.0061870994977653,60.0,-0.1005065217614173,-0.0,-6.462232704507187e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.127733937930316e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.611954010324553e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.09936284692958e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.61194236879237e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.000455948873423,287.521240234375,294.1499938964844,286.70074462890625,284.1709289550781,288.9183654785156,287.118896484375,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.663598897001407e-09,0.0009726263815537,-0.0060299132019281,0.0,0.0,0.0,-0.0061332732439041,60.0,-0.1401608139276504,-0.0,-6.449911182926371e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.127733937930316e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.611954010324553e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.09936284692958e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.61194236879237e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.000455948873423,287.521240234375,294.1499938964844,286.70074462890625,284.1709289550781,288.9183654785156,287.118896484375,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.663598897001407e-09,0.0009726263815537,-0.0060299132019281,0.0,0.0,0.0,-0.0061332732439041,60.0,-0.1401608139276504,-0.0,-6.449911182926371e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.119766764342784e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.6035648311954e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.09316591382958e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.603553189663216e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004555509076453,287.5152893066406,294.1499938964844,286.6407165527344,284.1370849609375,288.87957763671875,287.0811462402344,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791690491,2.564224388379444e-09,0.000971776607912,-0.0057695191353559,0.0,0.0,0.0,-0.0060840086080133,60.0,-0.1806390732526779,-0.0,-6.438644817308159e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.119766764342784e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.6035648311954e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.09316591382958e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.603553189663216e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004555509076453,287.5152893066406,294.1499938964844,286.6407165527344,284.1370849609375,288.87957763671875,287.0811462402344,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791690491,2.564224388379444e-09,0.000971776607912,-0.0057695191353559,0.0,0.0,0.0,-0.0060840086080133,60.0,-0.1806390732526779,-0.0,-6.438644817308159e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.116067667491734e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.599669283488764e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.090289000188932e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.599657641956584e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004553661274258,287.5123291015625,294.1499938964844,286.610107421875,284.1204528808594,288.8600769042969,287.062255859375,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713845211081,2.518080632896158e-09,0.0009713820181787,-0.0056486069224774,0.0,0.0,0.0,-0.0060611329972743,60.0,-0.2012280821800232,-0.0,-6.4334159333157e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.11256138351746e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.595976734999569e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,7.087561243679374e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.595965093467385e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0004551909805741,287.5093688964844,294.1499938964844,286.5790405273437,284.1040344238281,288.8404541015625,287.0433044433594,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710104204714,2.474336957547507e-09,0.000971007917542,-0.0055339829996228,0.0,0.0,0.0,-0.0060394476167857,60.0,-0.2220566272735595,-0.0,-6.428462029361981e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.106142533710226e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.589217370375992e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,7.082569209160283e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.589205728843808e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0004548703436739,287.5035095214844,294.1499938964844,286.5155029296875,284.0718688964844,288.80096435546875,287.0053100585937,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.394254350335245e-09,0.0009703231044113,-0.0053241387940943,0.0,0.0,0.0,-0.0059997467324137,60.0,-0.2644760608673095,-0.0,-6.419396214596419e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.106142533710226e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.589217370375992e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,7.082569209160283e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.589205728843808e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0004548703436739,287.5035095214844,294.1499938964844,286.5155029296875,284.0718688964844,288.80096435546875,287.0053100585937,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.394254350335245e-09,0.0009703231044113,-0.0053241387940943,0.0,0.0,0.0,-0.0059997467324137,60.0,-0.2644760608673095,-0.0,-6.419396214596419e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.100526222027838e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.58330274443142e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.078199996612966e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.583291830495e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0004545897827483,287.4977111816406,294.1499938964844,286.45001220703125,284.0406494140625,288.76104736328125,286.9668884277344,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.3241686353259183e-09,0.0009697237401269,-0.0051404889672994,0.0,0.0,0.0,-0.0059650018811225,60.0,-0.3081450760364532,-0.0,-6.411467978750808e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.100526222027838e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.58330274443142e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.078199996612966e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.583291830495e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0004545897827483,287.4977111816406,294.1499938964844,286.45001220703125,284.0406494140625,288.76104736328125,286.9668884277344,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.3241686353259183e-09,0.0009697237401269,-0.0051404889672994,0.0,0.0,0.0,-0.0059650018811225,60.0,-0.3081450760364532,-0.0,-6.411467978750808e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.094705455936491e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.577172750141472e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,7.073672895785421e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.57716183620505e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,0.0004542990354821,287.491943359375,294.1499938964844,286.3788146972656,284.008544921875,288.720703125,286.92803955078125,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.251541175724014e-09,0.0009691027225926,-0.0049501783214509,0.0,0.0,0.0,-0.0059289974160492,60.0,-0.3539273142814636,-0.0,-6.403256946896363e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.094705455936491e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.577172750141472e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,7.073672895785421e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.57716183620505e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,0.0004542990354821,287.491943359375,294.1499938964844,286.3788146972656,284.008544921875,288.720703125,286.92803955078125,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.251541175724014e-09,0.0009691027225926,-0.0049501783214509,0.0,0.0,0.0,-0.0059289974160492,60.0,-0.3539273142814636,-0.0,-6.403256946896363e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.088014485314488e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.570126712787896e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,7.068468403303996e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.570115798851476e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0004539648070931,287.4862365722656,294.1499938964844,286.2987670898437,283.973876953125,288.6797180175781,286.8885803222656,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911339379,2.168072388286646e-09,0.0009683889802545,-0.0047314590774476,0.0,0.0,0.0,-0.005887618754059,60.0,-0.4047129452228546,-0.0,-6.39382733425009e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.088014485314488e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.570126712787896e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,7.068468403303996e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.570115798851476e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0004539648070931,287.4862365722656,294.1499938964844,286.2987670898437,283.973876953125,288.6797180175781,286.8885803222656,286.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911339379,2.168072388286646e-09,0.0009683889802545,-0.0047314590774476,0.0,0.0,0.0,-0.005887618754059,60.0,-0.4047129452228546,-0.0,-6.39382733425009e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.084664634428918e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.566600056132302e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.065863610478118e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.56658914219588e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.0004537975182756,287.4833984375,294.1499938964844,286.255615234375,283.95556640625,288.6589660644531,286.8685913085937,286.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680337388999,2.126289810888693e-09,0.0009680316434241,-0.0046219723299145,0.0,0.0,0.0,-0.0058669047430157,60.0,-0.4321005046367645,-0.0,-6.389109330484645e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.081524331122635e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.563292405800894e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.063420343911275e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.563281491864473e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,0.0004536406195256,287.4805908203125,294.1499938964844,286.21051025390625,283.9366455078125,288.6380310058594,286.8484191894531,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698637396,2.087106709680597e-09,0.0009676965419203,-0.0045192972756922,0.0,0.0,0.0,-0.0058474796824157,60.0,-0.4607016742229461,-0.0,-6.384686912497274e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.076677088160068e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.558187593938784e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.059649942675605e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.558177407598124e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0004533984756562,287.4749755859375,294.1499938964844,286.11474609375,283.8970031738281,288.5955505371094,286.8071594238281,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671812294982,2.026610657068772e-09,0.0009671791922301,-0.0043607745319604,0.0,0.0,0.0,-0.0058174892328679,60.0,-0.5216017365455627,-0.0,-6.377861438977561e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.076677088160068e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.558187593938784e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,7.059649942675605e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.558177407598124e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0004533984756562,287.4749755859375,294.1499938964844,286.11474609375,283.8970031738281,288.5955505371094,286.8071594238281,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671812294982,2.026610657068772e-09,0.0009671791922301,-0.0043607745319604,0.0,0.0,0.0,-0.0058174892328679,60.0,-0.5216017365455627,-0.0,-6.377861438977561e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.074917034013195e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.55633440753445e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.058281335048378e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.55632422119379e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004533105820883,287.46942138671875,294.1499938964844,286.0120849609375,283.8550109863281,288.5520935058594,286.76373291015625,286.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.004583610215604e-09,0.0009669906576164,-0.0043030548840761,0.0,0.0,0.0,-0.005806568544358,60.0,-0.5874955058097839,-0.0,-6.375377381573344e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.074917034013195e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.55633440753445e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.058281335048378e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.55632422119379e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004533105820883,287.46942138671875,294.1499938964844,286.0120849609375,283.8550109863281,288.5520935058594,286.76373291015625,286.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.004583610215604e-09,0.0009669906576164,-0.0043030548840761,0.0,0.0,0.0,-0.005806568544358,60.0,-0.5874955058097839,-0.0,-6.375377381573344e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.077459253603593e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.55901195993647e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.060258940327913e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.55900177359581e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004534375912044,287.4638977050781,294.1499938964844,285.9032287597656,283.81072998046875,288.5074768066406,286.7158508300781,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672626620158,2.036165458463301e-09,0.0009672606247477,-0.0043858122080564,0.0,0.0,0.0,-0.0058222245424985,60.0,-0.658196747303009,-0.0,-6.378939332307709e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.077459253603593e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.55901195993647e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.060258940327913e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.55900177359581e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004534375912044,287.4638977050781,294.1499938964844,285.9032287597656,283.81072998046875,288.5074768066406,286.7158508300781,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672626620158,2.036165458463301e-09,0.0009672606247477,-0.0043858122080564,0.0,0.0,0.0,-0.0058222245424985,60.0,-0.658196747303009,-0.0,-6.378939332307709e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.084303746931256e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.566218795953318e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.065581303322688e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.56620860961266e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004537794739007,287.4584350585937,294.1499938964844,285.7888488769531,283.76434326171875,288.461669921875,286.66168212890625,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910144768,2.121339770511099e-09,0.0009679888607934,-0.0046090013347566,0.0,0.0,0.0,-0.0058644483797252,60.0,-0.7329579591751099,-0.0,-6.388550843894336e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.084303746931256e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.566218795953318e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.065581303322688e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.56620860961266e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004537794739007,287.4584350585937,294.1499938964844,285.7888488769531,283.76434326171875,288.461669921875,286.66168212890625,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910144768,2.121339770511099e-09,0.0009679888607934,-0.0046090013347566,0.0,0.0,0.0,-0.0058644483797252,60.0,-0.7329579591751099,-0.0,-6.388550843894336e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.08894435269758e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.571105329087004e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.069190905895084e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.571095142746344e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0004540112859103,287.4557189941406,294.1499938964844,285.7297668457031,283.7403564453125,288.4383239746094,286.6317443847656,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485022895,2.179110225597469e-09,0.0009684828110039,-0.0047603826969861,0.0,0.0,0.0,-0.0058930879458785,60.0,-0.7717088460922241,-0.0,-6.39507433675135e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.094169217860326e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.57660740823485e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,7.073254528222606e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.57659722189419e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004542722890619,287.4530029296875,294.1499938964844,285.6695556640625,283.71588134765625,288.41461181640625,286.59942626953125,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161079190121e-09,0.0009690390434116,-0.0049308403395116,0.0,0.0,0.0,-0.0059253359213471,60.0,-0.8114098310470581,-0.0,-6.402423480267316e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.104998753173275e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.58801174419932e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.081677904352546e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.58800155785866e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004548132710624,287.4476318359375,294.1499938964844,285.5460510253906,283.66552734375,288.3662414550781,286.52752685546875,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790001080215006e-09,0.0009701921371743,-0.0052841678261756,0.0,0.0,0.0,-0.0059921820648014,60.0,-0.893227756023407,-0.0,-6.417670306291258e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.104998753173275e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.58801174419932e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.081677904352546e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.58800155785866e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004548132710624,287.4476318359375,294.1499938964844,285.5460510253906,283.66552734375,288.3662414550781,286.52752685546875,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3790001080215006e-09,0.0009701921371743,-0.0052841678261756,0.0,0.0,0.0,-0.0059921820648014,60.0,-0.893227756023407,-0.0,-6.417670306291258e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.11440365598537e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.597915050107986e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.088992424542084e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.597905591363089e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0004552830650936,287.4422912597656,294.1499938964844,285.4189758300781,283.6134338378906,288.3165588378906,286.4465026855469,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960846722876795e-09,0.0009711934253573,-0.0055909701623022,0.0,0.0,0.0,-0.006050226278603,60.0,-0.9777538776397704,-0.0,-6.430924770484125e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.11440365598537e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.597915050107986e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.088992424542084e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.597905591363089e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0004552830650936,287.4422912597656,294.1499938964844,285.4189758300781,283.6134338378906,288.3165588378906,286.4465026855469,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960846722876795e-09,0.0009711934253573,-0.0055909701623022,0.0,0.0,0.0,-0.006050226278603,60.0,-0.9777538776397704,-0.0,-6.430924770484125e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.121625771513207e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.605520608602092e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.094609463820234e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.605511149857192e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004556438070721,287.4369812011719,294.1499938964844,285.2890014648437,283.5596923828125,288.2655029296875,286.357421875,286.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597321334264e-09,0.0009719621157273,-0.0058265090920031,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.064414143562317,-0.0,-6.441109690058512e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.121625771513207e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.605520608602092e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.094609463820234e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.605511149857192e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004556438070721,287.4369812011719,294.1499938964844,285.2890014648437,283.5596923828125,288.2655029296875,286.357421875,286.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597321334264e-09,0.0009719621157273,-0.0058265090920031,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.064414143562317,-0.0,-6.441109690058512e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.120190952671692e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.604009392205626e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,7.093493331922218e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.603999933460727e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0004555721243377,287.4317321777344,294.1499938964844,285.1568298339844,283.5045166015625,288.2129821777344,286.2620849609375,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568000923020008e-09,0.0009718091459944,-0.0057794149033725,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1524903774261477,-0.0,-6.439072564035089e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.120190952671692e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.604009392205626e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,7.093493331922218e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.603999933460727e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0004555721243377,287.4317321777344,294.1499938964844,285.1568298339844,283.5045166015625,288.2129821777344,286.2620849609375,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568000923020008e-09,0.0009718091459944,-0.0057794149033725,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1524903774261477,-0.0,-6.439072564035089e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.112559928325936e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.59597309702076e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,7.087558333296329e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.595963638275862e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004551909514702,287.4291381835937,294.1499938964844,285.090087890625,283.4764709472656,288.18621826171875,286.2158508300781,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1962426900863647,-0.0,-6.42829647290455e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.10558519535698e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.588628017809242e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,7.082132651703432e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.588618559064344e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0004548425495158,287.4265441894531,294.1499938964844,285.0230407714844,283.4481201171875,288.1591186523437,286.1710205078125,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929231962791e-09,0.0009702521492727,-0.0053023234941065,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2399791479110718,-0.0,-6.418454745471537e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
