time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086820,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.08939036889933e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.57157462835312e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.069537241477519e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.57156516960822e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,0.0004540336085483,287.42138671875,294.1499938964844,284.88836669921875,283.39068603515625,288.1040344238281,286.08599853515625,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.327399969100952,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.08939036889933e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.57157462835312e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.069537241477519e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.57156516960822e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,0.0004540336085483,287.42138671875,294.1499938964844,284.88836669921875,283.39068603515625,288.1040344238281,286.08599853515625,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.327399969100952,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.071540262084454e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.552777191856876e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.055653259158134e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.552767733111978e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,0.0004531419253908,287.41632080078125,294.1499938964844,284.7534484863281,283.3324279785156,288.0476989746094,286.0094909667969,286.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4145100116729736,-0.0,-6.370527927401781e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.071540262084454e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.552777191856876e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.055653259158134e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.552767733111978e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,0.0004531419253908,287.41632080078125,294.1499938964844,284.7534484863281,283.3324279785156,288.0476989746094,286.0094909667969,286.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4145100116729736,-0.0,-6.370527927401781e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.055899136001244e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.536305879009888e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,7.04348785802722e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.53629714786075e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004523606330621,287.4112854003906,294.1499938964844,284.6189270019531,283.27362060546875,287.9900817871094,285.94195556640625,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5012401342391968,-0.0,-6.348569314695851e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.055899136001244e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.536305879009888e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,7.04348785802722e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.53629714786075e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004523606330621,287.4112854003906,294.1499938964844,284.6189270019531,283.27362060546875,287.9900817871094,285.94195556640625,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5012401342391968,-0.0,-6.348569314695851e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.049796062754468e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.52987975324504e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.038741023279727e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.529870294500142e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.0004520557995419,287.4084777832031,294.1499938964844,284.5440368652344,283.24053955078125,287.957275390625,285.9070739746094,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905306043923927e-09,0.0009643054218031,-0.0034801077563315,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5497461557388306,-0.0,-6.340010116900885e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.04687913134694e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.526807843940333e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.036472379695624e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.526799112791196e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0004519101057667,287.40631103515625,294.1499938964844,284.4854736328125,283.2145080566406,287.9312744140625,285.8802490234375,286.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541524816560127e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5878920555114746,-0.0,-6.335919522371114e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.045898332260548e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.52577538555488e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.035709859337658e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.525766654405744e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0004518610949162,287.4038391113281,294.1499938964844,284.4193725585937,283.1849060058594,287.9013671875,285.849853515625,286.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418915116389599e-09,0.0009638891788199,-0.0033526534680277,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6313196420669556,-0.0,-6.334541780006475e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.047252387972549e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.527200018055736e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.036761962808669e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.5271912869066e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0004519287031143,287.4013671875,294.1499938964844,284.3537902832031,283.1553649902344,287.87115478515625,285.8184509277344,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587112794397283e-09,0.0009640328935347,-0.003396728541702,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6748363971710205,-0.0,-6.336432534226334e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.055850387085228e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.536254947306588e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.043450023047626e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.536246216157453e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0004523582174442,287.396484375,294.1499938964844,284.2244873046875,283.0964660644531,287.80987548828125,285.74969482421875,286.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758872451783e-09,0.0009649480343796,-0.0036772382445633,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7620030641555786,-0.0,-6.348473391426523e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.055850387085228e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.536254947306588e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.043450023047626e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.536246216157453e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0004523582174442,287.396484375,294.1499938964844,284.2244873046875,283.0964660644531,287.80987548828125,285.74969482421875,286.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758872451783e-09,0.0009649480343796,-0.0036772382445633,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7620030641555786,-0.0,-6.348473391426523e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.067780774785206e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.548818343319e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.052729051792994e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.548809612169862e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0004529541765805,287.3916320800781,294.1499938964844,284.0982360839844,283.0381774902344,287.7474060058594,285.6684875488281,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914317371287666e-09,0.000966218416579,-0.0040665222331881,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.8486294746398928,-0.0,-6.365201699054523e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.067780774785206e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.548818343319e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.052729051792994e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.548809612169862e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0004529541765805,287.3916320800781,294.1499938964844,284.0982360839844,283.0381774902344,287.7474060058594,285.6684875488281,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914317371287666e-09,0.000966218416579,-0.0040665222331881,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.8486294746398928,-0.0,-6.365201699054523e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.076413698494434e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.55790892476216e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,7.059443305479363e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.557900193613024e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,0.0004533854080364,287.3868408203125,294.1499938964844,283.9757385253906,282.98077392578125,287.6837158203125,285.5754089355469,286.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021796507989393e-09,0.0009671376901678,-0.0043481597676873,0.0,0.0,0.0,-0.0058151008561253,60.0,-1.933076858520508,-0.0,-6.37731858432744e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.076413698494434e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.55790892476216e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,7.059443305479363e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.557900193613024e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,0.0004533854080364,287.3868408203125,294.1499938964844,283.9757385253906,282.98077392578125,287.6837158203125,285.5754089355469,286.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021796507989393e-09,0.0009671376901678,-0.0043481597676873,0.0,0.0,0.0,-0.0058151008561253,60.0,-1.933076858520508,-0.0,-6.37731858432744e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.079076698981224e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.560713078826666e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,7.061514043016359e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.560704347677528e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004535184416454,287.3820495605469,294.1499938964844,283.85760498046875,282.9245910644531,287.6190795898437,285.476318359375,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548935886210984e-09,0.0009674209286458,-0.0044348873198032,0.0,0.0,0.0,-0.0058315098285675,60.0,-2.0141148567199707,-0.0,-6.381051775861124e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.079076698981224e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.560713078826666e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,7.061514043016359e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.560704347677528e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004535184416454,287.3820495605469,294.1499938964844,283.85760498046875,282.9245910644531,287.6190795898437,285.476318359375,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548935886210984e-09,0.0009674209286458,-0.0044348873198032,0.0,0.0,0.0,-0.0058315098285675,60.0,-2.0141148567199707,-0.0,-6.381051775861124e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.07884823391214e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.560472244629636e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,7.061336509650573e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.56046424107626e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0004535070329438,287.37969970703125,294.1499938964844,283.8003845214844,282.8970947265625,287.5863952636719,285.42608642578125,286.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0530171394348145,-0.0,-6.380726347288146e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.07843277673237e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.560034231981264e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.061013457132503e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.560026228427888e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004534862528089,287.3773498535156,294.1499938964844,283.7445373535156,282.8699951171875,287.55352783203125,285.3758239746094,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785407827656e-09,0.0009673516033217,-0.0044136405922472,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0909314155578613,-0.0,-6.380137307360202e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.078541188500822e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.560148464515804e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.061097130645066e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.56014046096243e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0004534916661214,287.3726806640625,294.1499938964844,283.6371765136719,282.8173217773437,287.4872741699219,285.2751770019531,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480570572800616e-09,0.0009673624299466,-0.0044169728644192,0.0,0.0,0.0,-0.0058281202800571,60.0,-2.164114236831665,-0.0,-6.380280836992824e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.078541188500822e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.560148464515804e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.061097130645066e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.56014046096243e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0004534916661214,287.3726806640625,294.1499938964844,283.6371765136719,282.8173217773437,287.4872741699219,285.2751770019531,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480570572800616e-09,0.0009673624299466,-0.0044169728644192,0.0,0.0,0.0,-0.0058281202800571,60.0,-2.164114236831665,-0.0,-6.380280836992824e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.082638280233368e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.564463107381016e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,7.064284000080079e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.56445510382764e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.000453696353361,287.3680419921875,294.1499938964844,283.5361633300781,282.7669677734375,287.4203491210937,285.1716003417969,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.0990296167866518e-09,0.0009677984053269,-0.0045505398884415,0.0,0.0,0.0,-0.0058533898554742,60.0,-2.233838558197021,-0.0,-6.386032680438802e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.082638280233368e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.564463107381016e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,7.064284000080079e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.56445510382764e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,0.000453696353361,287.3680419921875,294.1499938964844,283.5361633300781,282.7669677734375,287.4203491210937,285.1716003417969,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.0990296167866518e-09,0.0009677984053269,-0.0045505398884415,0.0,0.0,0.0,-0.0058533898554742,60.0,-2.233838558197021,-0.0,-6.386032680438802e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.074448462342843e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.555838914820924e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.057913899188861e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.555830911267547e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004532872408162,287.3634338378906,294.1499938964844,283.4422302246094,282.71923828125,287.3529052734375,285.0710144042969,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.996912413204654e-09,0.0009669255232438,-0.0042829532176256,0.0,0.0,0.0,-0.005802767816931,60.0,-2.29764723777771,-0.0,-6.374511940521188e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.074448462342843e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.555838914820924e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.057913899188861e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.555830911267547e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004532872408162,287.3634338378906,294.1499938964844,283.4422302246094,282.71923828125,287.3529052734375,285.0710144042969,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.996912413204654e-09,0.0009669255232438,-0.0042829532176256,0.0,0.0,0.0,-0.005802767816931,60.0,-2.29764723777771,-0.0,-6.374511940521188e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.067879000212996e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.54892093432136e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.052804721752182e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.548912930767985e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004529591242317,287.36053466796875,294.1499938964844,283.3860778808594,282.6902770996094,287.3095703125,285.0120849609375,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662269731052,1.9150199204176488e-09,0.0009662250522524,-0.0040683620609343,0.0,0.0,0.0,-0.005762169137597,60.0,-2.3349406719207764,-0.0,-6.36528127984093e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.065568156074733e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.546487126499414e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.051006832625717e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.54647912294604e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004528436693362,287.3589172363281,294.1499938964844,283.35595703125,282.674560546875,287.28515625,284.980224609375,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804054535,1.88619764251996e-09,0.0009659785428084,-0.0039928359910845,0.0,0.0,0.0,-0.005747880320996,60.0,-2.3550682067871094,-0.0,-6.362033388995769e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.062659228220582e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.543423948343845e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.048744737403467e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.543415944790468e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0004526983539108,287.3566589355469,294.1499938964844,283.31591796875,282.6534729003906,287.251220703125,284.9373779296875,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499154430529074e-09,0.0009656682377681,-0.0038977621588855,0.0,0.0,0.0,-0.0057298936881124,60.0,-2.381907224655152,-0.0,-6.357947057722414e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.059932199306786e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.540552127873524e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.046623068163171e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.54054412432015e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0004525621479842,287.3544311523437,294.1499938964844,283.278076171875,282.63330078125,287.2172241210937,284.8960266113281,286.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159019843366758e-09,0.0009653773740865,-0.0038086329586803,0.0,0.0,0.0,-0.0057130316272377,60.0,-2.4074056148529053,-0.0,-6.354117232376666e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.054817201104016e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.535165736451744e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.042644574539736e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.53515773289837e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004523066163528,287.3499755859375,294.1499938964844,283.2091979980469,282.5957946777344,287.1492614746094,284.81707763671875,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520979112006783e-09,0.0009648317936807,-0.0036414403002709,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.454451560974121,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.054817201104016e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.535165736451744e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.042644574539736e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.53515773289837e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004523066163528,287.3499755859375,294.1499938964844,283.2091979980469,282.5957946777344,287.1492614746094,284.81707763671875,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520979112006783e-09,0.0009648317936807,-0.0036414403002709,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.454451560974121,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.04991029528901e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.529999078949912e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.038828334771097e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.529991075396538e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004520615329965,287.3455810546875,294.1499938964844,283.1499938964844,282.5624389648437,287.0814514160156,284.7435913085937,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4951298236846924,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.04991029528901e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.529999078949912e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.038828334771097e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.529991075396538e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004520615329965,287.3455810546875,294.1499938964844,283.1499938964844,282.5624389648437,287.0814514160156,284.7435913085937,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4951298236846924,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.045027400134133e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.524856432108209e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.035030284896493e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.524848428554832e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004518176137935,287.3412170410156,294.1499938964844,283.09649658203125,282.5314636230469,287.01385498046875,284.6752319335937,286.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.530806541442871,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.045027400134133e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.524856432108209e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.035030284896493e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.524848428554832e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004518176137935,287.3412170410156,294.1499938964844,283.09649658203125,282.5314636230469,287.01385498046875,284.6752319335937,286.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.530806541442871,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.040217264555396e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.519790910417214e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.03128898749128e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.5197836344596e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004515773325692,287.3368835449219,294.1499938964844,283.04425048828125,282.5008850097656,286.9465637207031,284.61181640625,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.564142942428589,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.040217264555396e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.519790910417214e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.03128898749128e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.5197836344596e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004515773325692,287.3368835449219,294.1499938964844,283.04425048828125,282.5008850097656,286.9465637207031,284.61181640625,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.564142942428589,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.03802938410081e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.517486614640802e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.029587141005322e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.517479338683188e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0004514680476859,287.3347473144531,294.1499938964844,283.01861572265625,282.4857482910156,286.9130554199219,284.5818786621094,286.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.580372333526612,-0.0,-6.323394785567872e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
