time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089160,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.036312258103862e-05,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.515678539173678e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,7.02825200278312e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.515671263216063e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0004513822786975,287.3326110839844,294.1499938964844,282.9932556152344,282.470703125,286.87957763671875,284.5528259277344,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962859368883,1.5212587856083815e-09,0.0009628578554838,-0.0030365439597517,0.0,0.0,0.0,-0.0055669639259576,60.0,-2.5964395999908447,-0.0,-6.320988177321851e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.034133108798414e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.513383702142164e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.026556704659015e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.51337642618455e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0004512734303716,287.3283996582031,294.1499938964844,282.9435119628906,282.4408874511719,286.8128967285156,284.4960632324219,286.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626264800317,1.4940385595352262e-09,0.0009626250248402,-0.0029652153607457,0.0,0.0,0.0,-0.0055534695275127,60.0,-2.628335237503052,-0.0,-6.317932133015347e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.034133108798414e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.513383702142164e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.026556704659015e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.51337642618455e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0004512734303716,287.3283996582031,294.1499938964844,282.9435119628906,282.4408874511719,286.8128967285156,284.4960632324219,286.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626264800317,1.4940385595352262e-09,0.0009626250248402,-0.0029652153607457,0.0,0.0,0.0,-0.0055534695275127,60.0,-2.628335237503052,-0.0,-6.317932133015347e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.023323946166784e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.502001194050536e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.018149335635826e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.50199391809292e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.000450733496109,287.32421875,294.1499938964844,282.8949584960937,282.4114074707031,286.7465515136719,284.4462280273437,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614744340069,1.3593002279321807e-09,0.0009614730952307,-0.0026121418923139,0.0,0.0,0.0,-0.0054866750724613,60.0,-2.6580679416656494,-0.0,-6.302815336312051e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.023323946166784e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.502001194050536e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.018149335635826e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.50199391809292e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.000450733496109,287.32421875,294.1499938964844,282.8949584960937,282.4114074707031,286.7465515136719,284.4462280273437,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614744340069,1.3593002279321807e-09,0.0009614730952307,-0.0026121418923139,0.0,0.0,0.0,-0.0054866750724613,60.0,-2.6580679416656494,-0.0,-6.302815336312051e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.014696843223646e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.492917160969228e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.011439447524026e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.492909885011612e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004503025847952,287.320068359375,294.1499938964844,282.84765625,282.3822326660156,286.6806335449219,284.40557861328125,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544619262,1.251752368425229e-09,0.0009605531813576,-0.0023303190246224,0.0,0.0,0.0,-0.0054333577863872,60.0,-2.686198711395264,-0.0,-6.290761689342618e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.014696843223646e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.492917160969228e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.011439447524026e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.492909885011612e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004503025847952,287.320068359375,294.1499938964844,282.84765625,282.3822326660156,286.6806335449219,284.40557861328125,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544619262,1.251752368425229e-09,0.0009605531813576,-0.0023303190246224,0.0,0.0,0.0,-0.0054333577863872,60.0,-2.686198711395264,-0.0,-6.290761689342618e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.00946106412448e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.4874034402892e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.007367094047368e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.487396164331584e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0004500410577747,287.3171081542969,294.1499938964844,282.8143310546875,282.3614501953125,286.63336181640625,284.3800964355469,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472697867202e-09,0.0009599949698895,-0.0021592571865767,0.0,0.0,0.0,-0.0054009957239031,60.0,-2.706224203109741,-0.0,-6.283451625677118e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.007345943246035e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.485176269663498e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.005722000030801e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.485168993705884e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0004499353817664,287.3159484863281,294.1499938964844,282.8015441894531,282.3533935546875,286.6150207519531,284.3709716796875,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597706375643,1.160101570363281e-09,0.0009597694734111,-0.0020901528187096,0.0,0.0,0.0,-0.005387922283262,60.0,-2.713922500610352,-0.0,-6.280499320610033e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.003814193420112e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.481456800131129e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.002975326031446e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.481449524173512e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.00044975898345,287.31396484375,294.1499938964844,282.7789306640625,282.3390808105469,286.5828857421875,284.3565368652344,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00094301905483,1.0996666910401132e-09,0.0009430179488845,-0.0019480208866298,0.0,0.0,0.0,-0.0052763568237423,60.0,-2.7082886695861816,-0.0,-6.275571706737537e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.006509935716167e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.48429515119642e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.005071529420093e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.484287875238806e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.0004498936177697,287.3142395019531,294.1499938964844,282.7566223144531,282.3248291015625,286.5535888671875,284.3427734375,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007583789411,9.4799323946404e-10,0.0007583780097775,-0.0017339100595563,0.0,0.0,0.0,-0.0042795808985829,60.0,-2.57962417602539,-0.0,-6.279325504010559e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.805461528827436e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,4.007336974609643e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,2.9598069886560552e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,4.0073340642265975e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0001900905917864,287.31298828125,294.1499938964844,282.7128601074219,282.2965393066406,286.5046081542969,284.3195495605469,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006823552539572,7.844732086148554e-10,0.0006823544972576,-0.0013800379820168,0.0,0.0,0.0,-0.003801223821938,60.0,-2.1096463203430176,-0.0,-1.1210223860302904e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.805461528827436e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,4.007336974609643e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,2.9598069886560552e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,4.0073340642265975e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0001900905917864,287.31298828125,294.1499938964844,282.7128601074219,282.2965393066406,286.5046081542969,284.3195495605469,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006823552539572,7.844732086148554e-10,0.0006823544972576,-0.0013800379820168,0.0,0.0,0.0,-0.003801223821938,60.0,-2.1096463203430176,-0.0,-1.1210223860302904e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,4.0143517253454775e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,4.227308454574086e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,3.122277121292427e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,4.22730518039316e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0002005250862566,287.3138427734375,294.1499938964844,282.6703186035156,282.2684936523437,286.4740295410156,284.31378173828125,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004476158355828,5.549049553188468e-10,0.00044761528261,-0.0010112390154972,0.0,0.0,0.0,-0.0025182615499943,60.0,-1.5513912439346311,-0.0,-1.2474701271969481e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,4.0143517253454775e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,4.227308454574086e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,3.122277121292427e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,4.22730518039316e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0002005250862566,287.3138427734375,294.1499938964844,282.6703186035156,282.2684936523437,286.4740295410156,284.31378173828125,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004476158355828,5.549049553188468e-10,0.00044761528261,-0.0010112390154972,0.0,0.0,0.0,-0.0025182615499943,60.0,-1.5513912439346311,-0.0,-1.2474701271969481e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,3.387244578334503e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.566933810361661e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.634526572364848e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,3.566931263776496e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001691998040769,287.3467102050781,294.1499938964844,282.62890625,282.2406921386719,286.4616394042969,284.3153076171875,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609259147197,4.514279228207129e-10,0.0003609254781622,-0.0008258860907517,0.0,0.0,0.0,-0.0020329954568296,60.0,-0.9633837938308716,-0.0,-8.881618107636768e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,3.387244578334503e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.566933810361661e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.634526572364848e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,3.566931263776496e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001691998040769,287.3467102050781,294.1499938964844,282.62890625,282.2406921386719,286.4616394042969,284.3153076171875,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609259147197,4.514279228207129e-10,0.0003609254781622,-0.0008258860907517,0.0,0.0,0.0,-0.0020329954568296,60.0,-0.9633837938308716,-0.0,-8.881618107636768e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,3.124603608739562e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.2903601095313206e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,2.430250060569961e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,3.2903579267440364e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0001560803502798,287.3511657714844,294.1499938964844,282.5886535644531,282.21307373046875,286.44781494140625,284.3121032714844,286.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337668895255,4.1725278787652087e-10,0.0003337664529681,-0.00076319812797,0.0,0.0,0.0,-0.0018798894016072,60.0,-1.0107272863388062,-0.0,-7.557685144377047e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,3.124603608739562e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.2903601095313206e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,2.430250060569961e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,3.2903579267440364e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0001560803502798,287.3511657714844,294.1499938964844,282.5886535644531,282.21307373046875,286.44781494140625,284.3121032714844,286.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337668895255,4.1725278787652087e-10,0.0003337664529681,-0.00076319812797,0.0,0.0,0.0,-0.0018798894016072,60.0,-1.0107272863388062,-0.0,-7.557685144377047e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,3.0909002816770226e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,3.254869079682976e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,2.404036422376521e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,3.254866896895692e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0001543968101032,287.3534545898437,294.1499938964844,282.5689697265625,282.1993408203125,286.4418640136719,284.3107604980469,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293754707556,4.1195957756201536e-10,0.0003293750633019,-0.0007536736666224,0.0,0.0,0.0,-0.0018552760593593,60.0,-0.9892036318778992,-0.0,-7.395523304865037e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,3.041579111595638e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,3.202931475243531e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,2.3656753910472617e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,3.202928928658366e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,0.0001519331126473,287.355712890625,294.1499938964844,282.549560546875,282.1856689453125,286.43572998046875,284.309814453125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003261365345679,4.0740605333766656e-10,0.0003261361271142,-0.0007449412951245,0.0,0.0,0.0,-0.001836723764427,60.0,-0.9836024045944214,-0.0,-7.1613861507557885e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,2.8926921004313044e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,3.0461460482911207e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.249874160042964e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,3.0461438655038364e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0001444958907086,287.3601989746094,294.1499938964844,282.5115966796875,282.1584167480469,286.4222412109375,284.30828857421875,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078400914091,3.8512767974729906e-10,0.0003078396839555,-0.0007046675309538,0.0,0.0,0.0,-0.0017340363701805,60.0,-0.9658124446868896,-0.0,-6.4774363650599315e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,2.8926921004313044e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,3.0461460482911207e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.249874160042964e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,3.0461438655038364e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0001444958907086,287.3601989746094,294.1499938964844,282.5115966796875,282.1584167480469,286.4222412109375,284.30828857421875,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078400914091,3.8512767974729906e-10,0.0003078396839555,-0.0007046675309538,0.0,0.0,0.0,-0.0017340363701805,60.0,-0.9658124446868896,-0.0,-6.4774363650599315e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,2.574190511950292e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,2.7107482310384512e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,2.0021503587486222e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,2.710746412049048e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,0.0001285860926145,287.3646545410156,294.1499938964844,282.4747314453125,282.1313171386719,286.4125671386719,284.3090515136719,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742912911344,3.430696005057854e-10,0.0002742909418884,-0.000627644942142,0.0,0.0,0.0,-0.0015450055943802,60.0,-0.8912546038627625,-0.0,-5.129558999783512e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,2.574190511950292e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,2.7107482310384512e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,2.0021503587486222e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,2.710746412049048e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,0.0001285860926145,287.3646545410156,294.1499938964844,282.4747314453125,282.1313171386719,286.4125671386719,284.3090515136719,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002742912911344,3.430696005057854e-10,0.0002742909418884,-0.000627644942142,0.0,0.0,0.0,-0.0015450055943802,60.0,-0.8912546038627625,-0.0,-5.129558999783512e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,2.029965435212944e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,2.1376528820837848e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,1.5788638847880065e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,2.1376512449933216e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0001014009321806,287.3686218261719,294.1499938964844,282.4389953613281,282.1043395996094,286.4056701660156,284.3120422363281,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000219305846258,2.7354810083757286e-10,0.0002193055843235,-0.0004998570657335,0.0,0.0,0.0,-0.0012348287273198,60.0,-0.7717556953430176,-0.0,-3.189891684129975e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,2.029965435212944e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,2.1376528820837848e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,1.5788638847880065e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,2.1376512449933216e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0001014009321806,287.3686218261719,294.1499938964844,282.4389953613281,282.1043395996094,286.4056701660156,284.3120422363281,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000219305846258,2.7354810083757286e-10,0.0002193055843235,-0.0004998570657335,0.0,0.0,0.0,-0.0012348287273198,60.0,-0.7717556953430176,-0.0,-3.189891684129975e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,1.5612456991220824e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,1.6440681065432727e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,1.2143036656198092e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,1.6440668332506903e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.798742444720119e-05,287.3712158203125,294.1499938964844,282.4112243652344,282.0828552246094,286.40264892578125,284.3152160644531,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667729375185,2.0848757442681887e-10,0.0001667727337917,-0.0003813447547145,0.0,0.0,0.0,-0.0009393210639245,60.0,-0.6110488772392273,-0.0,-1.8868664408699942e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,1.4465513231698424e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,1.5232892110361718e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,1.1250967872911131e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,1.5232881196425296e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.225820445455611e-05,287.3717041015625,294.1499938964844,282.4043884277344,282.0774841308594,286.4021301269531,284.3160095214844,286.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552353351144,1.938866428519148e-10,0.0001552351459395,-0.000354496150976,0.0,0.0,0.0,-0.0008742285426706,60.0,-0.5776508450508118,-0.0,-1.619818279507967e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.1625154911598656e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,1.2241855984029826e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.041797966347076e-06,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,1.224184779857751e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,5.807002889923752e-05,287.372802734375,294.1499938964844,282.3874816894531,282.0640869140625,286.4012451171875,284.31768798828125,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001292430970352,1.6031216631962048e-10,0.0001292429369641,-0.0002922206185758,0.0,0.0,0.0,-0.0007271686336025,60.0,-0.4791132807731628,-0.0,-1.0461551624985075e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,1.0138061043107882e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,1.0675874364096671e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,7.885168088250794e-06,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,1.0675866178644355e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,5.064169454271905e-05,287.37353515625,294.1499938964844,282.370849609375,282.0507202148437,286.4006042480469,284.3190612792969,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100837823993,1.2791366577058483e-10,0.0001008377003017,-0.0002354495227336,0.0,0.0,0.0,-0.0005690890247933,60.0,-0.4050278663635254,-0.0,-7.956250103191561e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,6.208797458384652e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,6.53816687190556e-06,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,4.8290703489328735e-06,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,6.538162324432051e-06,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,3.1014216801850125e-05,287.3739929199219,294.1499938964844,282.33837890625,282.0240173339844,286.3998718261719,284.3208312988281,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.61580270389095e-05,8.274692736565115e-11,6.615793972741812e-05,-0.0001513851893832,0.0,0.0,0.0,-0.0003726491704583,60.0,-0.2755176126956939,-0.0,-2.9841012993969684e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,6.208797458384652e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,6.53816687190556e-06,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,4.8290703489328735e-06,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,6.538162324432051e-06,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,3.1014216801850125e-05,287.3739929199219,294.1499938964844,282.33837890625,282.0240173339844,286.3998718261719,284.3208312988281,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.61580270389095e-05,8.274692736565115e-11,6.615793972741812e-05,-0.0001513851893832,0.0,0.0,0.0,-0.0003726491704583,60.0,-0.2755176126956939,-0.0,-2.9841012993969684e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,4.112368969799718e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,4.330525371187832e-06,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,3.1985127861844376e-06,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,4.330522187956376e-06,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,2.05421256396221e-05,287.3742980957031,294.1499938964844,282.3070068359375,281.9973449707031,286.399658203125,284.3216247558594,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.3819378333864734e-05,5.4806964522313706e-11,4.381932376418263e-05,-0.0001002691496978,0.0,0.0,0.0,-0.0002468219900038,60.0,-0.1827368289232254,-0.0,-1.3091297490497309e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,4.112368969799718e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,4.330525371187832e-06,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,3.1985127861844376e-06,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,4.330522187956376e-06,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,2.05421256396221e-05,287.3742980957031,294.1499938964844,282.3070068359375,281.9973449707031,286.399658203125,284.3216247558594,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.3819378333864734e-05,5.4806964522313706e-11,4.381932376418263e-05,-0.0001002691496978,0.0,0.0,0.0,-0.0002468219900038,60.0,-0.1827368289232254,-0.0,-1.3091297490497309e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,2.944581410702085e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,3.100788035226288e-06,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,2.290232487212052e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,3.100785761489533e-06,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,1.470878669351805e-05,287.3744201660156,294.1499938964844,282.2767028808594,281.970703125,286.3995666503906,284.322021484375,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.137595922453329e-05,3.924340366556756e-11,3.137591920676641e-05,-7.179567910498008e-05,0.0,0.0,0.0,-0.0001767317735357,60.0,-0.1259825080633163,-0.0,-6.711903255407492e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,2.944581410702085e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,3.100788035226288e-06,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,2.290232487212052e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,3.100785761489533e-06,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,1.470878669351805e-05,287.3744201660156,294.1499938964844,282.2767028808594,281.970703125,286.3995666503906,284.322021484375,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.137595922453329e-05,3.924340366556756e-11,3.137591920676641e-05,-7.179567910498008e-05,0.0,0.0,0.0,-0.0001767317735357,60.0,-0.1259825080633163,-0.0,-6.711903255407492e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.1891810320084915e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.305314637851552e-06,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.7026983414325514e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.305313046235824e-06,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.0935407772194594e-05,287.37451171875,294.1499938964844,282.2474365234375,281.9440612792969,286.3995056152344,284.322265625,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3326787413679995e-05,2.917592209494835e-11,2.332675830984953e-05,-5.337726179277525e-05,0.0,0.0,0.0,-0.0001313930988544,60.0,-0.0910973474383354,-0.0,-3.70989766684815e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
