time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091440,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.1891810320084915e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.305314637851552e-06,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.7026983414325514e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.305313046235824e-06,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.0935407772194594e-05,287.37451171875,294.1499938964844,282.2474365234375,281.9440612792969,286.3995056152344,284.322265625,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3326787413679995e-05,2.917592209494835e-11,2.332675830984953e-05,-5.337726179277525e-05,0.0,0.0,0.0,-0.0001313930988544,60.0,-0.0910973474383354,-0.0,-3.70989766684815e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,1.8565573327578024e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,1.955045490831253e-06,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,1.4439907545238384e-06,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.9550441265892005e-06,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.273884643334895e-06,287.3745422363281,294.1499938964844,282.2331848144531,281.9307556152344,286.39947509765625,284.3223571777344,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782555682468228e-05,2.474300798971374e-11,1.9782532035605985e-05,-4.526719203568064e-05,0.0,0.0,0.0,-0.0001114294718718,60.0,-0.0780024006962776,-0.0,-2.6681811274298358e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,1.5283529819498654e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,1.609430341886764e-06,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,1.1887203754668008e-06,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.6094292050183867e-06,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.634435860381927e-06,287.37457275390625,294.1499938964844,282.2192077636719,281.9174194335937,286.39947509765625,284.3223876953125,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.628540485398844e-05,2.0368883663079984e-11,1.6285384845105e-05,-3.726485374500044e-05,0.0,0.0,0.0,-9.17309953365475e-05,60.0,-0.0659188479185104,-0.0,-1.8081976888018048e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.345054081677516e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.840798611548962e-07,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.268383797054412e-07,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.8407917903387e-07,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,4.66804613097338e-06,287.3745422363281,294.1499938964844,282.1920166015625,281.8907165527344,286.39947509765625,284.3224182128906,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.957679139915854e-06,1.2454525258331904e-11,9.95766731648473e-06,-2.278550164191984e-05,0.0,0.0,0.0,-5.608874198514968e-05,60.0,-0.0436715856194496,-0.0,-6.760241238329412e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.345054081677516e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.840798611548962e-07,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.268383797054412e-07,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.8407917903387e-07,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,4.66804613097338e-06,287.3745422363281,294.1499938964844,282.1920166015625,281.8907165527344,286.39947509765625,284.3224182128906,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.957679139915854e-06,1.2454525258331904e-11,9.95766731648473e-06,-2.278550164191984e-05,0.0,0.0,0.0,-5.608874198514968e-05,60.0,-0.0436715856194496,-0.0,-6.760241238329412e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,4.845275043408037e-07,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,5.102311320115405e-07,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,3.768551550820121e-07,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,5.102307341076084e-07,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,2.420314103801502e-06,287.3745422363281,294.1499938964844,282.1658630371094,281.86395263671875,286.39947509765625,284.32244873046875,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.162957222637488e-06,6.457502935153237e-12,5.162950856174575e-06,-1.1814026038337032e-05,0.0,0.0,0.0,-2.9081435059197247e-05,60.0,-0.0257548335939645,-0.0,-1.81733664575412e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,4.845275043408037e-07,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,5.102311320115405e-07,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,3.768551550820121e-07,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,5.102307341076084e-07,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,2.420314103801502e-06,287.3745422363281,294.1499938964844,282.1658630371094,281.86395263671875,286.39947509765625,284.32244873046875,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.162957222637488e-06,6.457502935153237e-12,5.162950856174575e-06,-1.1814026038337032e-05,0.0,0.0,0.0,-2.9081435059197247e-05,60.0,-0.0257548335939645,-0.0,-1.81733664575412e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.1110419368142175e-07,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.223030293180273e-07,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.641923290662817e-07,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.223028729986254e-07,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.054508629749762e-06,287.37451171875,294.1499938964844,282.14068603515625,281.8370666503906,286.39947509765625,284.32244873046875,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2494687073049136e-06,2.813503336557277e-12,2.249465978820808e-06,-5.147287083673291e-06,0.0,0.0,0.0,-1.26705999718979e-05,60.0,-0.0132537530735135,-0.0,-3.449786842909392e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.1110419368142175e-07,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.223030293180273e-07,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.641923290662817e-07,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.223028729986254e-07,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.054508629749762e-06,287.37451171875,294.1499938964844,282.14068603515625,281.8370666503906,286.39947509765625,284.32244873046875,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2494687073049136e-06,2.813503336557277e-12,2.249465978820808e-06,-5.147287083673291e-06,0.0,0.0,0.0,-1.26705999718979e-05,60.0,-0.0132537530735135,-0.0,-3.449786842909392e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,8.134484374977546e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,8.5660097681739e-08,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,6.326828128067066e-08,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,8.566003373289277e-08,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,4.063341521032271e-07,287.37451171875,294.1499938964844,282.119384765625,281.8133544921875,286.3994445800781,284.32244873046875,286.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.668027930980315e-07,1.0841414571638452e-12,8.668017130730732e-07,-1.9834287741105072e-06,0.0,0.0,0.0,-4.882444045506418e-06,60.0,-0.0065064318478107,-0.0,-5.122224733668072e-14,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.129676049544288e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.507897237246652e-08,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,5.5453099889746233e-08,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,7.507891552904766e-08,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,3.5614192483990337e-07,287.37451171875,294.1499938964844,282.1165466308594,281.8100891113281,286.3994445800781,284.32244873046875,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.597284366056556e-07,9.502201542971322e-13,7.59727470267535e-07,-1.7384218153893016e-06,0.0,0.0,0.0,-4.279325366951525e-06,60.0,-0.0058427187614142,-0.0,-3.934940345567614e-14,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,3.501313017295615e-08,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,3.687053862222457e-08,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,2.7232466948134973e-08,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,3.6870510200515134e-08,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.7489776382717537e-07,287.37451171875,294.1499938964844,282.1048278808594,281.79656982421875,286.3994445800781,284.32244873046875,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.731021251951461e-07,4.66649884966336e-13,3.731016704477952e-07,-8.537329563296225e-07,0.0,0.0,0.0,-2.1015730453655124e-06,60.0,-0.0036086151376366,-0.0,-9.489874232032798e-15,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,1.5891451710103865e-08,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.6734475138946436e-08,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.2360032997094096e-08,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,1.67344644808054e-08,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.938105994753641e-08,287.37451171875,294.1499938964844,282.0933837890625,281.7829895019531,286.3994445800781,284.32244873046875,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6935111091243018e-07,2.118097499692953e-13,1.6935089774960948e-07,-3.8750448538849014e-07,0.0,0.0,0.0,-9.53907147049904e-07,60.0,-0.0021856434177607,-0.0,-1.9549336192963224e-15,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,1.3083617522724467e-09,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.3777687879468203e-09,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.0176158804497959e-09,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,1.3777677887460982e-09,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,6.535534780027774e-09,287.37451171875,294.1499938964844,282.0711975097656,281.7557067871094,286.3994445800781,284.3224182128906,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3939492227166284e-08,1.7433142535344497e-14,1.3939474463597893e-08,-3.1896423280386443e-08,0.0,0.0,0.0,-7.850758265703919e-08,60.0,-0.0005441158427856,-0.0,-1.32511695424841e-17,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,1.3083617522724467e-09,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.3777687879468203e-09,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.0176158804497959e-09,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,1.3777677887460982e-09,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,6.535534780027774e-09,287.37451171875,294.1499938964844,282.0711975097656,281.7557067871094,286.3994445800781,284.3224182128906,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3939492227166284e-08,1.7433142535344497e-14,1.3939474463597893e-08,-3.1896423280386443e-08,0.0,0.0,0.0,-7.850758265703919e-08,60.0,-0.0005441158427856,-0.0,-1.32511695424841e-17,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.3127864900995831e-10,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.43547709777303e-10,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.79883594131347e-10,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.4354754324384937e-10,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.15528420163713e-09,287.37451171875,294.1499938964844,282.04998779296875,281.7282409667969,286.3994445800781,284.3224182128906,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,2.473991012053034e-09,-3.093890119074713e-15,-2.473987903428565e-09,5.656042301183106e-09,0.0,0.0,0.0,1.3940734788775444e-08,60.0,-0.0001191399569506,-0.0,-4.140660643757026e-19,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.3127864900995831e-10,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.43547709777303e-10,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.79883594131347e-10,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.4354754324384937e-10,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.15528420163713e-09,287.37451171875,294.1499938964844,282.04998779296875,281.7282409667969,286.3994445800781,284.3224182128906,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,2.473991012053034e-09,-3.093890119074713e-15,-2.473987903428565e-09,5.656042301183106e-09,0.0,0.0,0.0,1.3940734788775444e-08,60.0,-0.0001191399569506,-0.0,-4.140660643757026e-19,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.481640240525884e-11,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.6132884051177637e-11,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.930166963759472e-11,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.6132866703942878e-11,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2396302040418306e-10,287.37451171875,294.1499938964844,282.0292358398437,281.7006530761719,286.3994445800781,284.3224182128906,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.66098726386943e-10,3.3078754172648564e-16,2.660983933200356e-10,-6.074084013540926e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.875705649785232e-05,-0.0,-4.767341157659652e-21,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.481640240525884e-11,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.6132884051177637e-11,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.930166963759472e-11,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.6132866703942878e-11,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2396302040418306e-10,287.37451171875,294.1499938964844,282.0292358398437,281.7006530761719,286.3994445800781,284.3224182128906,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.66098726386943e-10,3.3078754172648564e-16,2.660983933200356e-10,-6.074084013540926e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.875705649785232e-05,-0.0,-4.767341157659652e-21,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-5.116784166508959e-12,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-5.388223721369823e-12,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-3.97972540339131e-12,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-5.3882198182420016e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-2.5559384470019708e-11,287.37451171875,294.1499938964844,282.0083923339844,281.6729431152344,286.3994445800781,284.3224182128906,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,5.661648233568073e-11,-7.199208966166645e-17,-5.661640947729474e-11,1.287914497272169e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.850041922414675e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-5.116784166508959e-12,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-5.388223721369823e-12,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-3.97972540339131e-12,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-5.3882198182420016e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-2.5559384470019708e-11,287.37451171875,294.1499938964844,282.0083923339844,281.6729431152344,286.3994445800781,284.3224182128906,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,5.661648233568073e-11,-7.199208966166645e-17,-5.661640947729474e-11,1.287914497272169e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.850041922414675e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.9979553222656,281.6590576171875,286.3994445800781,284.3224182128906,286.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097058051317394e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.788433099951362e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.98748779296875,281.6451416015625,286.3994445800781,284.3224182128906,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097058051317394e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.269856617611367e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.966552734375,281.61724853515625,286.3994445800781,284.3224182128906,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097058051317394e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.9619611723319395e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.966552734375,281.61724853515625,286.3994445800781,284.3224182128906,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097058051317394e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.9619611723319395e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.945556640625,281.5893249511719,286.3994445800781,284.3224182128906,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097059085293161e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.533882479838212e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.945556640625,281.5893249511719,286.3994445800781,284.3224182128906,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097059085293161e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.533882479838212e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.924560546875,281.5613098144531,286.3994445800781,284.3224182128906,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316138192490725e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3046889054967323e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.924560546875,281.5613098144531,286.3994445800781,284.3224182128906,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316138192490725e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3046889054967323e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.9043884277344,281.5343933105469,286.3994445800781,284.3224182128906,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510258431028587e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1356797788030235e-06,-0.0,-5.066237789690421e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.9035339355469,281.53326416015625,286.3994445800781,284.3224182128906,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510258431028587e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.129030690412037e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8930358886719,281.51922607421875,286.3994445800781,284.3224182128906,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097059085293161e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.049854629149195e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8825378417969,281.50518798828125,286.3994445800781,284.3224182128906,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097059085293161e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.974162614715169e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8615417480469,281.4770812988281,286.3994445800781,284.3224182128906,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097060119268925e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.8319783521292263e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8615417480469,281.4770812988281,286.3994445800781,284.3224182128906,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097060119268925e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.8319783521292263e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8406066894531,281.4489440917969,286.3994445800781,284.3224182128906,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097060119268925e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.701452902125311e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8406066894531,281.4489440917969,286.3994445800781,284.3224182128906,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097060119268925e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.701452902125311e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8197021484375,281.4208068847656,286.3994445800781,284.3224182128906,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109706115324469e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.5798310641912394e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.8197021484375,281.4208068847656,286.3994445800781,284.3224182128906,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109706115324469e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.5798310641912394e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
