time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093780,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.7988586425781,281.3926696777344,286.3994445800781,284.3224182128906,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109706115324469e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.4683653262181906e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.7988586425781,281.3926696777344,286.3994445800781,284.3224182128906,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109706115324469e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.4683653262181906e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.7884826660156,281.37860107421875,286.3994445800781,284.3224182128906,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.91293068080331e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-1.4151031564324512e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.7781066894531,281.3645324707031,286.3994445800781,284.3224182128906,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097064255171988e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.3638675682159374e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.7574462890625,281.3363952636719,286.3994445800781,284.3224182128906,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097065289147754e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.2671575859712902e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.7574462890625,281.3363952636719,286.3994445800781,284.3224182128906,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097065289147754e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.2671575859712902e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.73687744140625,281.3083190917969,286.3994445800781,284.3224182128906,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097066323123521e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.1780761042246013e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.73687744140625,281.3083190917969,286.3994445800781,284.3224182128906,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097066323123521e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.1780761042246013e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.7164001464844,281.2802734375,286.3994445800781,284.3224182128906,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316130954660365e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0940498214040415e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.7164001464844,281.2802734375,286.3994445800781,284.3224182128906,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316130954660365e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0940498214040415e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.69610595703125,281.25225830078125,286.3994445800781,284.3224182128906,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912935333694256e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-1.0159212706639664e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.69610595703125,281.25225830078125,286.3994445800781,284.3224182128906,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912935333694256e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-1.0159212706639664e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.6859741210937,281.23828125,286.3994445800781,284.3224182128906,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097069425050816e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.0791345630423166e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.6759033203125,281.2243347167969,286.3994445800781,284.3224182128906,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097070459026582e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.0100006875291e-06,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.6558837890625,281.1964416503906,286.3994445800781,284.3224182128906,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097071493002348e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.983755037661467e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.6558837890625,281.1964416503906,286.3994445800781,284.3224182128906,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097071493002348e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.983755037661467e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.63604736328125,281.16864013671875,286.3994445800781,284.3224182128906,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097072526978117e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.209073598663963e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.63604736328125,281.16864013671875,286.3994445800781,284.3224182128906,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097072526978117e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.209073598663963e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.61639404296875,281.14093017578125,286.3994445800781,284.3224182128906,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097073560953881e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.605177074765379e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.61639404296875,281.14093017578125,286.3994445800781,284.3224182128906,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097073560953881e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.605177074765379e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.596923828125,281.1133117675781,286.3994445800781,284.3224182128906,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097074594929645e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.052744308566616e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.596923828125,281.1133117675781,286.3994445800781,284.3224182128906,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097074594929645e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.052744308566616e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.5872497558594,281.0995178222656,286.3994445800781,284.3224182128906,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097074594929645e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-6.79588310958934e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.5776672363281,281.0857849121094,286.3994445800781,284.3224182128906,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.963996890466669e-12,-3.7694401311179145e-18,-1.963993204179282e-12,4.085321057140101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.550408215844072e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.5586242675781,281.0583801269531,286.3994445800781,284.3224182128906,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912946190439799e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-6.091565296628687e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.5586242675781,281.0583801269531,286.3994445800781,284.3224182128906,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912946190439799e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-6.091565296628687e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.53985595703125,281.0310974121094,286.3994445800781,284.3224182128906,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.659136945723731e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.53985595703125,281.0310974121094,286.3994445800781,284.3224182128906,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.659136945723731e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.5213317871094,281.0039367675781,286.3994445800781,284.3224182128906,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.261777005216572e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.5213317871094,281.0039367675781,286.3994445800781,284.3224182128906,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.261777005216572e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.5030517578125,280.9769287109375,286.3994445800781,284.3224182128906,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097077696856942e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.8906042593444e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.5030517578125,280.9769287109375,286.3994445800781,284.3224182128906,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097077696856942e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.8906042593444e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.4940185546875,280.9634704589844,286.3994445800781,284.3224182128906,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097078730832708e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.714581507414551e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.4850769042969,280.9500732421875,286.3994445800781,284.3224182128906,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.963996890466669e-12,-3.7694405447082215e-18,-1.963993204179282e-12,4.085321057140101e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.5442516238836106e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.4673767089844,280.9233703613281,286.3994445800781,284.3224182128906,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316119580926945e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.229551677781274e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.4673767089844,280.9233703613281,286.3994445800781,284.3224182128906,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316119580926945e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.229551677781274e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.45001220703125,280.8968505859375,286.3994445800781,284.3224182128906,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316120614902708e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.933751600015968e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.45001220703125,280.8968505859375,286.3994445800781,284.3224182128906,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316120614902708e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.933751600015968e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.4328308105469,280.87030029296875,286.3994445800781,284.3224182128906,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.654802469554852e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.4328308105469,280.87030029296875,286.3994445800781,284.3224182128906,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.654802469554852e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.4157409667969,280.8435974121094,286.3994445800781,284.3224182128906,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.393387260075542e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
