time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096240,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.4157409667969,280.8435974121094,286.3994445800781,284.3224182128906,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.393387260075542e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.4072265625,280.8302001953125,286.3994445800781,284.3224182128906,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097076662881176e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.274293192134792e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.3987121582031,280.8167419433594,286.3994445800781,284.3224182128906,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097077696856942e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.16066405048332e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.3817749023437,280.7897644042969,286.3994445800781,284.3224182128906,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097079764808473e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.935227598754864e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.3817749023437,280.7897644042969,286.3994445800781,284.3224182128906,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097079764808473e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.935227598754864e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.36492919921875,280.7626647949219,286.3994445800781,284.3224182128906,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912950326342858e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-2.73233496272951e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.36492919921875,280.7626647949219,286.3994445800781,284.3224182128906,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912950326342858e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-2.73233496272951e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.3481140136719,280.7354431152344,286.3994445800781,284.3224182128906,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151028117849542e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5535797476550215e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.3481140136719,280.7354431152344,286.3994445800781,284.3224182128906,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151028117849542e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5535797476550215e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.33135986328125,280.7081298828125,286.3994445800781,284.3224182128906,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109708286673577e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.368220890502926e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.33135986328125,280.7081298828125,286.3994445800781,284.3224182128906,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109708286673577e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.368220890502926e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.3230285644531,280.6944580078125,286.3994445800781,284.3224182128906,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109708286673577e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.2805512855939014e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.3146667480469,280.6807556152344,286.3994445800781,284.3224182128906,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109708286673577e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.1999406385475606e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.29803466796875,280.6533203125,286.3994445800781,284.3224182128906,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097085968663073e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.041907407601684e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.29803466796875,280.6533203125,286.3994445800781,284.3224182128906,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097085968663073e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.041907407601684e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.28143310546875,280.6258544921875,286.3994445800781,284.3224182128906,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.10970880366146e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.896853945027033e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.28143310546875,280.6258544921875,286.3994445800781,284.3224182128906,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.10970880366146e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.896853945027033e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.2648620605469,280.5983581542969,286.3994445800781,284.3224182128906,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.10970880366146e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.76728491396716e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.2648620605469,280.5983581542969,286.3994445800781,284.3224182128906,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.10970880366146e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.76728491396716e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.24835205078125,280.57086181640625,286.3994445800781,284.3224182128906,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097089070590365e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.6459135565582988e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.24835205078125,280.57086181640625,286.3994445800781,284.3224182128906,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097089070590365e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.6459135565582988e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.2400817871094,280.5570983886719,286.3994445800781,284.3224182128906,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097089070590365e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.5883020410001336e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.2318420410156,280.5433654785156,286.3994445800781,284.3224182128906,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.471663804152484e-13,-1.728122057700751e-18,7.47168060928616e-13,1.4298169852960953e-12,0.0,0.0,0.0,0.0,60.0,-1.5297796096547245e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.2153625488281,280.515869140625,286.3994445800781,284.3224182128906,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510287382350015e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4375557100265726e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.2153625488281,280.515869140625,286.3994445800781,284.3224182128906,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510287382350015e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4375557100265726e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1988830566406,280.4884338378906,286.3994445800781,284.3224182128906,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097091138541896e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.3321242420261117e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1988830566406,280.4884338378906,286.3994445800781,284.3224182128906,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097091138541896e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.3321242420261117e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1824035644531,280.4610595703125,286.3994445800781,284.3224182128906,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097091138541896e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.236256821357529e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1824035644531,280.4610595703125,286.3994445800781,284.3224182128906,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097091138541896e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.236256821357529e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.1659545898437,280.4337463378906,286.3994445800781,284.3224182128906,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316105105266225e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.148814874341042e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,-2.558392137464588e-13,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,-2.694111752264694e-13,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,-1.9898628101158722e-13,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,-2.694109854910892e-13,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,-1.2779692668690725e-12,287.37451171875,294.1499938964844,281.1659545898437,280.4337463378906,286.3994445800781,284.3224182128906,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4026724580332735e-12,9.316105105266225e-19,3.402671590671536e-12,-2.907163659110479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.148814874341042e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1577453613281,280.4201354980469,286.3994445800781,284.3224182128906,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097092172517662e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.1066878613519293e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1495056152344,280.4065246582031,286.3994445800781,284.3224182128906,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097092172517662e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.0688874141351334e-07,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.133056640625,280.37939453125,286.3994445800781,284.3224182128906,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097093206493433e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-9.960190539004544e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.133056640625,280.37939453125,286.3994445800781,284.3224182128906,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097093206493433e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-9.960190539004544e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.1165771484375,280.3523864746094,286.3994445800781,284.3224182128906,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510289450301546e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.272496015455545e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.1165771484375,280.3523864746094,286.3994445800781,284.3224182128906,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510289450301546e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.272496015455545e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1000671386719,280.3255310058594,286.3994445800781,284.3224182128906,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097092172517662e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.5825234918957e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.1000671386719,280.3255310058594,286.3994445800781,284.3224182128906,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097092172517662e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.5825234918957e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.08355712890625,280.2987976074219,286.3994445800781,284.3224182128906,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510289450301546e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.015516783643761e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.08355712890625,280.2987976074219,286.3994445800781,284.3224182128906,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510289450301546e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.015516783643761e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
