time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098700,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.0752868652344,280.2854919433594,286.3994445800781,284.3224182128906,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097094240469193e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.712657890124319e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.0670166015625,280.2722473144531,286.3994445800781,284.3224182128906,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510293586204613e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.525932943508451e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.0504455566406,280.2458801269531,286.3994445800781,284.3224182128906,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.91296273405205e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-6.983974998320265e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,281.0504455566406,280.2458801269531,286.3994445800781,284.3224182128906,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.91296273405205e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-6.983974998320265e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,5.116784274929176e-13,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,5.388223504529388e-13,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,3.9797256202317444e-13,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,5.388219709821784e-13,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,2.555938533738145e-12,287.37451171875,294.1499938964844,281.0338439941406,280.2196960449219,286.3994445800781,284.3224182128906,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,4.730817300402368e-12,-5.192349189796426e-18,-4.73081209623194e-12,5.059348339581105e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.492113158174109e-08,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,5.116784274929176e-13,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,5.388223504529388e-13,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,3.9797256202317444e-13,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,5.388219709821784e-13,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,2.555938533738145e-12,287.37451171875,294.1499938964844,281.0338439941406,280.2196960449219,286.3994445800781,284.3224182128906,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,4.730817300402368e-12,-5.192349189796426e-18,-4.73081209623194e-12,5.059348339581105e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.492113158174109e-08,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.0171813964844,280.1937255859375,286.3994445800781,284.3224182128906,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710251227532e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-6.057180712559784e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.0171813964844,280.1937255859375,286.3994445800781,284.3224182128906,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710251227532e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-6.057180712559784e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.00048828125,280.1679992675781,286.3994445800781,284.3224182128906,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710251227532e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.6268017800675814e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,281.00048828125,280.1679992675781,286.3994445800781,284.3224182128906,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710251227532e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.6268017800675814e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.9920959472656,280.1552429199219,286.3994445800781,284.3224182128906,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097103546251084e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.4286910966538926e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.98370361328125,280.1425170898437,286.3994445800781,284.3224182128906,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710458022685e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-5.1987004923148574e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.9668884277344,280.1172790527344,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710458022685e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.8639616778700656e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.9668884277344,280.1172790527344,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710458022685e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.8639616778700656e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.95001220703125,280.0923156738281,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097103546251084e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.5337767318187616e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.95001220703125,280.0923156738281,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097103546251084e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.5337767318187616e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.9326477050781,280.06756591796875,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710458022685e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.1762664437783314e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.9326477050781,280.06756591796875,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109710458022685e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-4.1762664437783314e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.9145202636719,280.0428771972656,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097105614202621e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.921227431646912e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.9145202636719,280.0428771972656,286.3994445800781,284.3224182128906,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097105614202621e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.921227431646912e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.9051818847656,280.0306091308594,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510303925962266e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.871130260790778e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.89569091796875,280.0183410644531,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097107682154149e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.727670971898078e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.87615966796875,279.99395751953125,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097109750105678e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.477185828160145e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.87615966796875,279.99395751953125,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097109750105678e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.477185828160145e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.8560485839844,279.96978759765625,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109711181805721e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.2175925923638715e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.8560485839844,279.96978759765625,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109711181805721e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-3.2175925923638715e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.8354187011719,279.94580078125,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151031219776839e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.131061276917535e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.8354187011719,279.94580078125,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151031219776839e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.131061276917535e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.8143005371094,279.92205810546875,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097114919984509e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.8509736793580487e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.8143005371094,279.92205810546875,286.3994445800781,284.3224182128906,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097114919984509e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.8509736793580487e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.8036193847656,279.9103088378906,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151031219776839e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.816816646600273e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7928161621094,279.89862060546875,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097114919984509e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.7667196533798243e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7709655761719,279.8754577636719,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097115953960273e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.4911862794851923e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7709655761719,279.8754577636719,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097115953960273e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.4911862794851923e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7488708496094,279.8526611328125,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097116987936038e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.2748583461407186e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7488708496094,279.8526611328125,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097116987936038e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.2748583461407186e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7265319824219,279.8302001953125,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097118021911804e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.142784616410153e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7265319824219,279.8302001953125,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097118021911804e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-2.142784616410153e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7041015625,279.8081359863281,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097118021911804e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.7041015625,279.8081359863281,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097118021911804e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.6928405761719,279.7972717285156,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151031426571993e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9947707485812326e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
