time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101160,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.6815490722656,279.7864990234375,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097122157814869e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.908239610770579e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.6590270996094,279.76531982421875,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912992202361369e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-1.7807199270691854e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.6590270996094,279.76531982421875,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.358519396773565e-13,-4.912992202361369e-19,6.358524817784428e-13,-1.933136376669476e-12,0.0,0.0,0.0,0.0,60.0,-1.7807199270691854e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.63653564453125,279.7445983886719,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097122157814869e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.6372604605408014e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.63653564453125,279.7445983886719,286.3994445800781,284.3224182128906,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097122157814869e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.6372604605408014e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.6141662597656,279.7243957519531,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097121123839101e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.5120180663075192e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.6141662597656,279.7243957519531,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097121123839101e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.5120180663075192e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.59197998046875,279.7047119140625,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097123191790632e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.4391496883092714e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.59197998046875,279.7047119140625,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097123191790632e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.4391496883092714e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.5809936523437,279.6950988769531,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097123191790632e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.4687524085843506e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.570068359375,279.68560791015625,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.347015373189599e-12,1.550020042253157e-18,3.347013638466123e-12,-4.588640231673047e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.740321190079612e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.5484313964844,279.6671142578125,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097131463596758e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.94914276017289e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.5484313964844,279.6671142578125,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097131463596758e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.94914276017289e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.5272216796875,279.64923095703125,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510330809332174e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2319302911123486e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.5272216796875,279.64923095703125,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510330809332174e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2319302911123486e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.50640869140625,279.6319885253906,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109713249757253e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.0770850877861449e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.50640869140625,279.6319885253906,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.109713249757253e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.0770850877861449e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.48614501953125,279.6154479980469,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510330809332174e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2228217549647981e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.48614501953125,279.6154479980469,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.1510330809332174e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2228217549647981e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4761962890625,279.6074523925781,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097139735402885e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.2410388272598992e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4664306640625,279.5996398925781,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097139735402885e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-1.1385677289865724e-08,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4473571777344,279.5845642089844,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097140769378653e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-9.655054533652674e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4473571777344,279.5845642089844,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097140769378653e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-9.655054533652674e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4289855957031,279.5702514648437,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097141803354417e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.698657794070641e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4289855957031,279.5702514648437,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097141803354417e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-8.698657794070641e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4114074707031,279.5567626953125,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097141803354417e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.969974014088166e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.4114074707031,279.5567626953125,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097141803354417e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.969974014088166e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.3946228027344,279.5440979003906,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097143871305946e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.469004970062088e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.3946228027344,279.5440979003906,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097143871305946e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-7.469004970062088e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.3865966796875,279.5381164550781,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151034114908983e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.220458980190415e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.558392137464588e-13,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.694111752264694e-13,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9898628101158722e-13,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.694109854910892e-13,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2779692668690725e-12,287.37451171875,294.1499938964844,280.3787536621094,279.5323181152344,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.019654192150777e-12,-3.151034114908983e-18,-2.01965093954426e-12,2.403844484577533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.673946811337373e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.3638610839844,279.5214233398437,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097145939257481e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-6.831406551555119e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.3638610839844,279.5214233398437,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097145939257481e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-6.831406551555119e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.3500061035156,279.511474609375,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097148007209009e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-6.330436619350621e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0,287.37451171875,294.1499938964844,280.3500061035156,279.511474609375,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.915091871513568e-13,-1.1097148007209009e-18,6.915102713535296e-13,-2.516596685816358e-13,0.0,0.0,0.0,0.0,60.0,-6.330436619350621e-09,-0.0,-0.0,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,6.947058039941112e-09,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.315591243894913e-09,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,5.403273384274598e-09,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,7.315586358913606e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,3.4701976403539454e-08,287.37451171875,294.1499938964844,280.33856201171875,279.504638671875,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.401920498750769e-08,9.257885121493822e-14,7.401911261695204e-08,-1.6937617886014777e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002118276897817,-0.0,-3.7359444282857024e-16,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,6.947058039941112e-09,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.315591243894913e-09,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,5.403273384274598e-09,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,7.315586358913606e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,3.4701976403539454e-08,287.37451171875,294.1499938964844,280.33856201171875,279.504638671875,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.401920498750769e-08,9.257885121493822e-14,7.401911261695204e-08,-1.6937617886014777e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002118276897817,-0.0,-3.7359444282857024e-16,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,1.143552665894277e-07,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.20421674409954e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,8.894308933804498e-08,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,1.204215891448257e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,5.7122798580167e-07,287.37451171875,294.1499938964844,280.3308410644531,279.5028381347656,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184671049908502e-06,1.5240047722062113e-12,1.2184656270619598e-06,-2.78817333310144e-06,0.0,0.0,0.0,-6.86327985022217e-06,60.0,-0.0034255399368703,-0.0,-1.0123038475182145e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,1.143552665894277e-07,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.20421674409954e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,8.894308933804498e-08,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,1.204215891448257e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,5.7122798580167e-07,287.37451171875,294.1499938964844,280.3308410644531,279.5028381347656,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2184671049908502e-06,1.5240047722062113e-12,1.2184656270619598e-06,-2.78817333310144e-06,0.0,0.0,0.0,-6.86327985022217e-06,60.0,-0.0034255399368703,-0.0,-1.0123038475182145e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,2.501552387457196e-07,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,2.634256759392884e-07,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,1.9456540201190364e-07,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,2.634254769873224e-07,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,1.2495765986386689e-06,287.37451171875,294.1499938964844,280.32830810546875,279.5037536621094,286.3994445800781,284.3224182128906,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.665429065018543e-06,3.3338013339517802e-12,2.665425881787087e-06,-6.099200163589558e-06,0.0,0.0,0.0,-1.5013603842817249e-05,60.0,-0.0077328174374997,-0.0,-4.844151880838143e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,4.773801265400834e-07,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,5.027045517635997e-07,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,3.712960676693912e-07,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,5.027042107030866e-07,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,2.3846114345360547e-06,287.37451171875,294.1499938964844,280.32666015625,279.505859375,286.3994445800781,284.32244873046875,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.086541932541877e-06,6.3620554137389096e-12,5.086535566078965e-06,-1.1639339390967509e-05,0.0,0.0,0.0,-2.865107671823353e-05,60.0,-0.0151445055380463,-0.0,-1.7641161968728893e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
