time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103620,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,1.3713408861804055e-06,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.44408897995163e-06,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,1.0665996796888066e-06,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.4440879567700904e-06,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,6.850128556834534e-06,287.3745422363281,294.1499938964844,280.3258361816406,279.51336669921875,286.3994445800781,284.3224792480469,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.461186820961302e-05,1.827586693092797e-11,1.4611850019718986e-05,-3.343572825542651e-05,0.0,0.0,0.0,-8.230452658608556e-05,60.0,-0.0458517000079155,-0.0,-1.4557587774133296e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,1.3713408861804055e-06,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.44408897995163e-06,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,1.0665996796888066e-06,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,1.4440879567700904e-06,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,6.850128556834534e-06,287.3745422363281,294.1499938964844,280.3258361816406,279.51336669921875,286.3994445800781,284.3224792480469,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.461186820961302e-05,1.827586693092797e-11,1.4611850019718986e-05,-3.343572825542651e-05,0.0,0.0,0.0,-8.230452658608556e-05,60.0,-0.0458517000079155,-0.0,-1.4557587774133296e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,3.095869260505424e-06,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,3.2601017210254213e-06,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,2.407901092738029e-06,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,3.260099447288667e-06,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,1.5464502212125808e-05,287.3746643066406,294.1499938964844,280.3282165527344,279.525146484375,286.3993225097656,284.3227233886719,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987114536808804e-05,4.1258774174934836e-11,3.2987074519041926e-05,-7.548297435278073e-05,0.0,0.0,0.0,-0.0001858070900198,60.0,-0.107819378376007,-0.0,-7.419315162238149e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,3.095869260505424e-06,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,3.2601017210254213e-06,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,2.407901092738029e-06,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,3.260099447288667e-06,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,1.5464502212125808e-05,287.3746643066406,294.1499938964844,280.3282165527344,279.525146484375,286.3993225097656,284.3227233886719,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987114536808804e-05,4.1258774174934836e-11,3.2987074519041926e-05,-7.548297435278073e-05,0.0,0.0,0.0,-0.0001858070900198,60.0,-0.107819378376007,-0.0,-7.419315162238149e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,5.917013822909212e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,6.230904546100646e-06,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,4.602127319230931e-06,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,6.230900453374488e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,2.95566969725769e-05,287.3749084472656,294.1499938964844,280.3336486816406,279.5408935546875,286.39898681640625,284.32330322265625,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.304716225713491e-05,7.885646302607796e-11,6.304708222160116e-05,-0.0001442679349565,0.0,0.0,0.0,-0.0003551268018782,60.0,-0.2136757522821426,-0.0,-2.7102151078928216e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,5.917013822909212e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,6.230904546100646e-06,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,4.602127319230931e-06,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,6.230900453374488e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,2.95566969725769e-05,287.3749084472656,294.1499938964844,280.3336486816406,279.5408935546875,286.39898681640625,284.32330322265625,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.304716225713491e-05,7.885646302607796e-11,6.304708222160116e-05,-0.0001442679349565,0.0,0.0,0.0,-0.0003551268018782,60.0,-0.2136757522821426,-0.0,-2.7102151078928216e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.753120139066596e-06,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,1.0270512575516476e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.585768798890058e-06,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,1.0270505299558865e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,4.871883356827311e-05,287.3758239746094,294.1499938964844,280.3419494628906,279.56036376953125,286.3979187011719,284.3245849609375,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221024257,1.2998085940907345e-10,0.0001039219714584,-0.0002377999917371,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3696714341640472,-0.0,-7.363524234804685e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.753120139066596e-06,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,1.0270512575516476e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.585768798890058e-06,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,1.0270505299558865e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,4.871883356827311e-05,287.3758239746094,294.1499938964844,280.3419494628906,279.56036376953125,286.3979187011719,284.3245849609375,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221024257,1.2998085940907345e-10,0.0001039219714584,-0.0002377999917371,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3696714341640472,-0.0,-7.363524234804685e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,1.1859155165439006e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,1.2488269931054674e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.223797860613558e-06,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,1.2488260836107656e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,5.923890785197728e-05,287.37664794921875,294.1499938964844,280.3471374511719,279.5714111328125,286.3968505859375,284.325439453125,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627054868,1.5804844932798543e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4624389410018921,-0.0,-1.0886945789323475e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,1.3999002476339228e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,1.474163309467258e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,1.0888124961638825e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,1.474162309023086e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,6.992788257775828e-05,287.3777160644531,294.1499938964844,280.3529968261719,279.5832824707031,286.3952941894531,284.3262634277344,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636357968,1.8656669265038064e-10,0.0001491634611738,-0.0003413236991036,0.0,0.0,0.0,-0.0008401965606026,60.0,-0.5600258111953735,-0.0,-1.517024950103973e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,1.858131327026058e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,1.9567030903999694e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.4452149116550572e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,1.9567016352084465e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.281747043132782e-05,287.3804931640625,294.1499938964844,280.3665771484375,279.6093444824219,286.3904113769531,284.3273010253906,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979895750992,2.4763588402088027e-10,0.0001979893277166,-0.0004530496662482,0.0,0.0,0.0,-0.0011152195511385,60.0,-0.7651849985122681,-0.0,-2.6727069446508267e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,1.858131327026058e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,1.9567030903999694e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,1.4452149116550572e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,1.9567016352084465e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.281747043132782e-05,287.3804931640625,294.1499938964844,280.3665771484375,279.6093444824219,286.3904113769531,284.3273010253906,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979895750992,2.4763588402088027e-10,0.0001979893277166,-0.0004530496662482,0.0,0.0,0.0,-0.0011152195511385,60.0,-0.7651849985122681,-0.0,-2.6727069446508267e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,2.5206751161022112e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,2.6543939384282567e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,1.960527333721984e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.654392119438853e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0001259128912352,287.3842468261719,294.1499938964844,280.3825378417969,279.6383056640625,286.3813171386719,284.3249206542969,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685852523427,3.3593369752615837e-10,0.0002685849322006,-0.000614590535406,0.0,0.0,0.0,-0.0015128656523302,60.0,-1.0216562747955322,-0.0,-4.918494944661233e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,2.5206751161022112e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,2.6543939384282567e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,1.960527333721984e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,2.654392119438853e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0001259128912352,287.3842468261719,294.1499938964844,280.3825378417969,279.6383056640625,286.3813171386719,284.3249206542969,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685852523427,3.3593369752615837e-10,0.0002685849322006,-0.000614590535406,0.0,0.0,0.0,-0.0015128656523302,60.0,-1.0216562747955322,-0.0,-4.918494944661233e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,3.732662298716605e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,3.930676029995084e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,2.90318530460354e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,3.930673119612038e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001864541409304,287.3883972167969,294.1499938964844,280.4007263183594,279.6698913574219,286.3614196777344,284.3095703125,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949717793148,4.946983378495418e-10,0.0003949712845496,-0.0009055989794433,0.0,0.0,0.0,-0.0022251885384321,60.0,-1.4454975128173828,-0.0,-1.0785390358591941e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,3.732662298716605e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,3.930676029995084e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,2.90318530460354e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,3.930673119612038e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001864541409304,287.3883972167969,294.1499938964844,280.4007263183594,279.6698913574219,286.3614196777344,284.3095703125,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949717793148,4.946983378495418e-10,0.0003949712845496,-0.0009055989794433,0.0,0.0,0.0,-0.0022251885384321,60.0,-1.4454975128173828,-0.0,-1.0785390358591941e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.001929720398039e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.479471191298217e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,7.001508492976427e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.479464642936364e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004496648325584,287.3895874023437,294.1499938964844,280.42095947265625,279.703857421875,286.3129272460937,284.2689208984375,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006512864492833,7.839314752899892e-10,0.0006512856925837,-0.001409682445228,0.0,0.0,0.0,-0.0036669983528554,60.0,-2.331338882446289,-0.0,-6.272915697991266e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.001929720398039e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.479471191298217e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,7.001508492976427e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.479464642936364e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004496648325584,287.3895874023437,294.1499938964844,280.42095947265625,279.703857421875,286.3129272460937,284.2689208984375,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006512864492833,7.839314752899892e-10,0.0006512856925837,-0.001409682445228,0.0,0.0,0.0,-0.0036669983528554,60.0,-2.331338882446289,-0.0,-6.272915697991266e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.003646118799224e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.48127853916958e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.00284363119863e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.481271990807728e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0004497505433391,287.38885498046875,294.1499938964844,280.4317932128906,279.7216491699219,286.2748413085937,284.2400207519531,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008221347816288,9.762318731176831e-10,0.0008221338503062,-0.0017443938413634,0.0,0.0,0.0,-0.0046128374524414,60.0,-2.907300472259521,-0.0,-6.275305253211627e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.01318562682718e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.491325181443244e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.010263652773574e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,9.491318633081391e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,0.0004502271185629,287.3925170898437,294.1499938964844,280.4430847167969,279.7398986816406,286.2287292480469,284.2050170898437,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008247247897088,1.0966348940044668e-09,0.0008247236837632,-0.0020583441946655,0.0,0.0,0.0,-0.0046803695149719,60.0,-3.5378780364990234,-0.0,-6.288607323767792e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.028817294165492e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.507785580353811e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.022421050351113e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.50777903199196e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0004510079161264,287.3874206542969,294.1499938964844,280.4669494628906,279.7777709960937,286.13043212890625,284.1054992675781,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887553751468,1.453949183272129e-09,0.000988753978163,-0.002833692356944,0.0,0.0,0.0,-0.0056666582822799,60.0,-4.145242691040039,-0.0,-6.310431643896663e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.028817294165492e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.507785580353811e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.022421050351113e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.50777903199196e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0004510079161264,287.3874206542969,294.1499938964844,280.4669494628906,279.7777709960937,286.13043212890625,284.1054992675781,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887553751468,1.453949183272129e-09,0.000988753978163,-0.002833692356944,0.0,0.0,0.0,-0.0056666582822799,60.0,-4.145242691040039,-0.0,-6.310431643896663e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.05114138731733e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.531293471809477e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.0397843956016e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.531286923447624e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.0004521230584941,287.3824462890625,294.1499938964844,280.4924011230469,279.8171691894531,286.0341491699219,283.9623718261719,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644326055422,1.705277030694674e-09,0.00096443091752,-0.0035187501925975,0.0,0.0,0.0,-0.0056581874378025,60.0,-4.233468532562256,-0.0,-6.341668523646149e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.05114138731733e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.531293471809477e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.0397843956016e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.531286923447624e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.0004521230584941,287.3824462890625,294.1499938964844,280.4924011230469,279.8171691894531,286.0341491699219,283.9623718261719,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644326055422,1.705277030694674e-09,0.00096443091752,-0.0035187501925975,0.0,0.0,0.0,-0.0056581874378025,60.0,-4.233468532562256,-0.0,-6.341668523646149e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.061368473339826e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.542063344269992e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,7.047738472465426e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.542056795908138e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004526339180301,287.3775329589844,294.1499938964844,280.51922607421875,279.8578491210937,285.9398193359375,283.7969055175781,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655219037085,1.832637042120666e-09,0.0009655200410634,-0.0038524861447513,0.0,0.0,0.0,-0.005721325520426,60.0,-4.234002590179443,-0.0,-6.356001591711903e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.061368473339826e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.542063344269992e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,7.047738472465426e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.542056795908138e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004526339180301,287.3775329589844,294.1499938964844,280.51922607421875,279.8578491210937,285.9398193359375,283.7969055175781,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655219037085,1.832637042120666e-09,0.0009655200410634,-0.0038524861447513,0.0,0.0,0.0,-0.005721325520426,60.0,-4.234002590179443,-0.0,-6.356001591711903e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.06553032109514e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.546446381136776e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.050975546007976e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.546439832774922e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004528418357949,287.3726501464844,294.1499938964844,280.5473022460937,279.8995361328125,285.847412109375,283.62811279296875,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650968387,1.884433720178436e-09,0.0009659632341936,-0.003988214302808,0.0,0.0,0.0,-0.0057470048777759,60.0,-4.221567153930664,-0.0,-6.361835147572492e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.06553032109514e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.546446381136776e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.050975546007976e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.546439832774922e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004528418357949,287.3726501464844,294.1499938964844,280.5473022460937,279.8995361328125,285.847412109375,283.62811279296875,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650968387,1.884433720178436e-09,0.0009659632341936,-0.003988214302808,0.0,0.0,0.0,-0.0057470048777759,60.0,-4.221567153930664,-0.0,-6.361835147572492e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.065511403605342e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.546426008455457e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,7.050960994092748e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.546420187689364e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0004528409044723,287.3702392578125,294.1499938964844,280.5617370605469,279.920654296875,285.802001953125,283.5466003417969,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628849476,1.8841694870985748e-09,0.0009659610223025,-0.0039875218644738,0.0,0.0,0.0,-0.0057468740269541,60.0,-4.212997913360596,-0.0,-6.36180530477759e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.065535414265467e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.546451474307104e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.050979911582544e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.546444925945252e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004528420977294,287.3678283691406,294.1499938964844,280.5764465332031,279.9419250488281,285.757080078125,283.4676208496094,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659651550464,1.884436162669089e-09,0.0009659632341936,-0.003988220822066,0.0,0.0,0.0,-0.0057470062747597,60.0,-4.203680992126465,-0.0,-6.361835147572492e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.072828834177926e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.554131247568876e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.0566515205428e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.554124699207024e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004532063903752,287.3630065917969,294.1499938964844,280.6064758300781,279.9847717285156,285.66876220703125,283.31182861328125,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966741295997,1.975239527496342e-09,0.0009667393169365,-0.0042261620983481,0.0,0.0,0.0,-0.005792018957436,60.0,-4.185449600219727,-0.0,-6.372068384052909e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.072828834177926e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.554131247568876e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,7.0566515205428e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.554124699207024e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004532063903752,287.3630065917969,294.1499938964844,280.6064758300781,279.9847717285156,285.66876220703125,283.31182861328125,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966741295997,1.975239527496342e-09,0.0009667393169365,-0.0042261620983481,0.0,0.0,0.0,-0.005792018957436,60.0,-4.185449600219727,-0.0,-6.372068384052909e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.09965528990142e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.582380880601704e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.077516784192994e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.582375059835611e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004545464471448,287.3582458496094,294.1499938964844,280.63726806640625,280.02783203125,285.5823059082031,283.14093017578125,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985936559,2.309416879953119e-09,0.0009695962653495,-0.0051018353551626,0.0,0.0,0.0,-0.0059576821513473,60.0,-4.172428607940674,-0.0,-6.409800334949979e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.09965528990142e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.582380880601704e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.077516784192994e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.582375059835611e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004545464471448,287.3582458496094,294.1499938964844,280.63726806640625,280.02783203125,285.5823059082031,283.14093017578125,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985936559,2.309416879953119e-09,0.0009695962653495,-0.0051018353551626,0.0,0.0,0.0,-0.0059576821513473,60.0,-4.172428607940674,-0.0,-6.409800334949979e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.14651100174524e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.631722059566528e-05,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,7.113960600690916e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.631716238800436e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004568869771901,287.3534851074219,294.1499938964844,280.66864013671875,280.0707702636719,285.4974670410156,282.9328918457031,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745902498252,2.893132844405954e-09,0.0009745873394422,-0.0066313655115664,0.0,0.0,0.0,-0.0062470538541674,60.0,-4.167802810668945,-0.0,-6.475973179931317e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.14651100174524e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.631722059566528e-05,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,7.113960600690916e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.631716238800436e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004568869771901,287.3534851074219,294.1499938964844,280.66864013671875,280.0707702636719,285.4974670410156,282.9328918457031,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745902498252,2.893132844405954e-09,0.0009745873394422,-0.0066313655115664,0.0,0.0,0.0,-0.0062470538541674,60.0,-4.167802810668945,-0.0,-6.475973179931317e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.196011524181812e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.68384847510606e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.152460602810606e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.683841926744208e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004593596095219,287.3487243652344,294.1499938964844,280.700439453125,280.1133117675781,285.4141845703125,282.6864929199219,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509801782541899e-09,0.0009798608953133,-0.008247192017734,0.0,0.0,0.0,-0.0065527651458978,60.0,-4.168003559112549,-0.0,-6.546251540839877e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.196011524181812e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.68384847510606e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.152460602810606e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.683841926744208e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004593596095219,287.3487243652344,294.1499938964844,280.700439453125,280.1133117675781,285.4141845703125,282.6864929199219,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509801782541899e-09,0.0009798608953133,-0.008247192017734,0.0,0.0,0.0,-0.0065527651458978,60.0,-4.168003559112549,-0.0,-6.546251540839877e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
