time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105900,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.217266051564366e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.706230775918812e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.168992306105793e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.70622495515272e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004604213463608,287.34637451171875,294.1499938964844,280.7164306640625,280.1343688964844,285.3731689453125,282.5561828613281,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774593082539468e-09,0.0009821252897381,-0.0089409928768873,0.0,0.0,0.0,-0.0066840345971286,60.0,-4.16753625869751,-0.0,-6.576544109293536e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.237453195964918e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.727488941280173e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,7.184693095041439e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.72748312051408e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004614297358784,287.343994140625,294.1499938964844,280.73248291015625,280.1552429199219,285.3325500488281,282.4256286621094,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842797880992,4.02607636118546e-09,0.0009842758299782,-0.0095999129116535,0.0,0.0,0.0,-0.0068087060935795,60.0,-4.166218280792236,-0.0,-6.605379354596155e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,9.287623834097758e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.78032039711252e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.223714783322066e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.780314576346429e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.0004639358667191,287.3392944335937,294.1499938964844,280.7646179199219,280.1962280273437,285.25244140625,282.1676025390625,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989623949863,4.6511008378047344e-09,0.0009896192932501,-0.0112375058233737,0.0,0.0,0.0,-0.0071185524575412,60.0,-4.163717746734619,-0.0,-6.677318253878185e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,9.287623834097758e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.78032039711252e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.223714783322066e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.780314576346429e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.0004639358667191,287.3392944335937,294.1499938964844,280.7646179199219,280.1962280273437,285.25244140625,282.1676025390625,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989623949863,4.6511008378047344e-09,0.0009896192932501,-0.0112375058233737,0.0,0.0,0.0,-0.0071185524575412,60.0,-4.163717746734619,-0.0,-6.677318253878185e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.314141789218412e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.808245522435756e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.244339940370992e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.808239701669665e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004652604984585,287.3345947265625,294.1499938964844,280.7966613769531,280.2359924316406,285.1739196777344,281.9211120605469,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924528421834,4.981440593354591e-09,0.0009924478363245,-0.0121029717847704,0.0,0.0,0.0,-0.0072823348455131,60.0,-4.1623969078063965,-0.0,-6.715495715070574e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.314141789218412e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.808245522435756e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.244339940370992e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.808239701669665e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004652604984585,287.3345947265625,294.1499938964844,280.7966613769531,280.2359924316406,285.1739196777344,281.9211120605469,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924528421834,4.981440593354591e-09,0.0009924478363245,-0.0121029717847704,0.0,0.0,0.0,-0.0072823348455131,60.0,-4.1623969078063965,-0.0,-6.715495715070574e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.3087503046263e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.802567365113646e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,7.240146078402176e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.802561544347554e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0004649911716114,287.3299255371094,294.1499938964844,280.8284606933594,280.2742614746094,285.0973205566406,281.7251892089844,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876469925,4.914201934269613e-09,0.0009918715804815,-0.0119268139824271,0.0,0.0,0.0,-0.007248995359987,60.0,-4.141149520874023,-0.0,-6.707715982656738e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.3087503046263e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.802567365113646e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,7.240146078402176e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.802561544347554e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0004649911716114,287.3299255371094,294.1499938964844,280.8284606933594,280.2742614746094,285.0973205566406,281.7251892089844,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876469925,4.914201934269613e-09,0.0009918715804815,-0.0119268139824271,0.0,0.0,0.0,-0.007248995359987,60.0,-4.141149520874023,-0.0,-6.707715982656738e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.304617560701443e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.798215614864604e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.23693156032823e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.798210521694271e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004647847672458,287.3253173828125,294.1499938964844,280.85986328125,280.310791015625,285.0226745605469,281.5704345703125,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660940574415e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.117839336395264,-0.0,-6.701755950189181e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.304617560701443e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.798215614864604e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.23693156032823e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.798210521694271e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004647847672458,287.3253173828125,294.1499938964844,280.85986328125,280.310791015625,285.0226745605469,281.5704345703125,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660940574415e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.117839336395264,-0.0,-6.701755950189181e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.2995775048621e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.792908531380816e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.233011274365708e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.792902710614726e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0004645329900085,287.322998046875,294.1499938964844,280.8753662109375,280.32830810546875,284.9861145019531,281.5076904296875,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799836084146136e-09,0.0009908939246088,-0.0116271832957863,0.0,0.0,0.0,-0.0071923010982573,60.0,-4.105278015136719,-0.0,-6.694494203429714e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.292961476603524e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.785941074369477e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.227865717140958e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.785935981199144e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004642025160137,287.3207397460937,294.1499938964844,280.8907165527344,280.3452453613281,284.95001220703125,281.452392578125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.092105865478516,-0.0,-6.684968667514114e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.27736473386176e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.76951705524698e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.215735240606591e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.769511234480888e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004634234064724,287.3161926269531,294.1499938964844,280.9208068847656,280.3773803710937,284.8791809082031,281.3622741699219,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.064358711242676,-0.0,-6.662541807145318e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.27736473386176e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.76951705524698e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.215735240606591e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.769511234480888e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004634234064724,287.3161926269531,294.1499938964844,280.9208068847656,280.3773803710937,284.8791809082031,281.3622741699219,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.064358711242676,-0.0,-6.662541807145318e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.262981620850042e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.754370694281532e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.204547728179023e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.754365601111203e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004627049493137,287.31170654296875,294.1499938964844,280.95001220703125,280.40692138671875,284.81024169921875,281.2951965332031,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.036505222320557,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.262981620850042e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.754370694281532e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.204547728179023e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.754365601111203e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004627049493137,287.31170654296875,294.1499938964844,280.95001220703125,280.40692138671875,284.81024169921875,281.2951965332031,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.036505222320557,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.253610915038736e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.744503040565178e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.197259401436895e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.744497219799086e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004622368724085,287.3072509765625,294.1499938964844,280.9794311523437,280.434814453125,284.7431030273437,281.2452087402344,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.010193824768066,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.253610915038736e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.744503040565178e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.197259401436895e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.744497219799086e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004622368724085,287.3072509765625,294.1499938964844,280.9794311523437,280.434814453125,284.7431030273437,281.2452087402344,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.010193824768066,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.250097355106844e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.740803216118366e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.194526551757008e-05,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.740798122948036e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004620613763108,287.3028564453125,294.1499938964844,281.0102844238281,280.4623413085937,284.6777648925781,281.20849609375,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9856581687927246,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.250097355106844e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.740803216118366e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.194526551757008e-05,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.740798122948036e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004620613763108,287.3028564453125,294.1499938964844,281.0102844238281,280.4623413085937,284.6777648925781,281.20849609375,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9856581687927246,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.25025888136588e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.740972745930776e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.194652425823733e-05,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.740967652760446e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004620694380719,287.3006591796875,294.1499938964844,281.0262145996094,280.4759521484375,284.645751953125,281.1942443847656,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.97392201423645,-0.0,-6.623645276704337e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.251532173948362e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.74231370491907e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,7.195642683655024e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.74230861174874e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004621330299414,287.2984619140625,294.1499938964844,281.0424499511719,280.489501953125,284.6141357421875,281.1820678710937,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.96245789527893,-0.0,-6.625465687193356e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.257955389330164e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.749078162712976e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.200638356152922e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.749073069542646e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004624538996722,287.29412841796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5521545410156,281.1640319824219,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9404819011688232,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.257955389330164e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.749078162712976e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.200638356152922e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.749073069542646e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004624538996722,287.29412841796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5521545410156,281.1640319824219,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9404819011688232,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.268450958188625e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.76012961473316e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.208801253000274e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.76012452156283e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004629781469702,287.2898254394531,294.1499938964844,281.1103820800781,280.542724609375,284.49176025390625,281.1534423828125,286.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.91960883140564,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.268450958188625e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.76012961473316e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.208801253000274e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.76012452156283e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004629781469702,287.2898254394531,294.1499938964844,281.1103820800781,280.542724609375,284.49176025390625,281.1534423828125,286.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.91960883140564,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.27837027120404e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.770575707079844e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.216516678454354e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.770570613909511e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0004634736687876,287.2855224609375,294.1499938964844,281.1459045410156,280.5688171386719,284.43292236328125,281.1497497558594,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.898771047592163,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.27837027120404e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.770575707079844e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.216516678454354e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.770570613909511e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0004634736687876,287.2855224609375,294.1499938964844,281.1459045410156,280.5688171386719,284.43292236328125,281.1497497558594,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.898771047592163,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.280523227062076e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.772842895472422e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.218190876301378e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.772837802302092e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004635812074411,287.2812805175781,294.1499938964844,281.182373046875,280.5946350097656,284.3757629394531,281.1524963378906,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561936606251038e-09,0.0009888593340292,-0.0110038947314023,0.0,0.0,0.0,-0.0070743625983595,60.0,-3.875500440597534,-0.0,-6.667031726692585e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.280523227062076e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.772842895472422e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.218190876301378e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.772837802302092e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004635812074411,287.2812805175781,294.1499938964844,281.182373046875,280.5946350097656,284.3757629394531,281.1524963378906,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561936606251038e-09,0.0009888593340292,-0.0110038947314023,0.0,0.0,0.0,-0.0070743625983595,60.0,-3.875500440597534,-0.0,-6.667031726692585e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.278213110519572e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.77040981524624e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.216394442366436e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.77040472207591e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004634658107534,287.2791442871094,294.1499938964844,281.200927734375,280.607421875,284.34783935546875,281.1560974121094,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886176558211,4.533128983297274e-09,0.0009886131156235,-0.0109284184873104,0.0,0.0,0.0,-0.0070600816980004,60.0,-3.862254142761232,-0.0,-6.663709939402906e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.275449701817706e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.767500159796327e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.214245124487206e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.767495066625996e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004633277712855,287.27703857421875,294.1499938964844,281.2196655273437,280.6201477050781,284.3202819824219,281.1607666015625,286.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498674321951057e-09,0.000988318468444,-0.010838147252798,0.0,0.0,0.0,-0.0070430007763206,60.0,-3.848300218582153,-0.0,-6.659738005510007e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.268523717764764e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.76020673988387e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.208858005469665e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.76020164671354e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004629818140529,287.2728576660156,294.1499938964844,281.2576904296875,280.6453857421875,284.2663879394531,281.1736145019531,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586332485,4.4123358300396376e-09,0.0009875820251181,-0.0106119364500045,0.0,0.0,0.0,-0.0070002083666622,60.0,-3.820507287979126,-0.0,-6.649790407209366e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.268523717764764e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.76020673988387e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.208858005469665e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.76020164671354e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004629818140529,287.2728576660156,294.1499938964844,281.2576904296875,280.6453857421875,284.2663879394531,281.1736145019531,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586332485,4.4123358300396376e-09,0.0009875820251181,-0.0106119364500045,0.0,0.0,0.0,-0.0070002083666622,60.0,-3.820507287979126,-0.0,-6.649790407209366e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.20925085665658e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.697789209894836e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.162756810430437e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.697784844320267e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004600210231728,287.2687072753906,294.1499938964844,281.2963256835937,280.6703796386719,284.2143249511719,281.188232421875,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804815917947e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.7763710021972656,-0.0,-6.565005605807528e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.20925085665658e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.697789209894836e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.162756810430437e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.697784844320267e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004600210231728,287.2687072753906,294.1499938964844,281.2963256835937,280.6703796386719,284.2143249511719,281.188232421875,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804815917947e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.7763710021972656,-0.0,-6.565005605807528e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.166398376692086e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.652662993175908e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.129426376195624e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.65265862760134e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004578804364427,287.2646179199219,294.1499938964844,281.33551025390625,280.69512939453125,284.1640930175781,281.2032165527344,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139855708766958e-09,0.0009767002193257,-0.0072778449393808,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.7303812503814697,-0.0,-6.504045302335727e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.166398376692086e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.652662993175908e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.129426376195624e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.65265862760134e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004578804364427,287.2646179199219,294.1499938964844,281.33551025390625,280.69512939453125,284.1640930175781,281.2032165527344,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139855708766958e-09,0.0009767002193257,-0.0072778449393808,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.7303812503814697,-0.0,-6.504045302335727e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.11423485376872e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.59773242357187e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.088854908943176e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.59772733040154e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004552747413981,287.2605895996094,294.1499938964844,281.3751220703125,280.7196960449219,284.1156921386719,281.2172546386719,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899060591110356e-09,0.0009711425518617,-0.0055747781880199,0.0,0.0,0.0,-0.0060471734032034,60.0,-3.683114051818848,-0.0,-6.430224885889403e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
