time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108240,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.11423485376872e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.59773242357187e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.088854908943176e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.59772733040154e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004552747413981,287.2605895996094,294.1499938964844,281.3751220703125,280.7196960449219,284.1156921386719,281.2172546386719,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899060591110356e-09,0.0009711425518617,-0.0055747781880199,0.0,0.0,0.0,-0.0060471734032034,60.0,-3.683114051818848,-0.0,-6.430224885889403e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.089257218874992e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.571429836796597e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.069428102113307e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.571425471222028e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004540270892903,287.25860595703125,294.1499938964844,281.3950500488281,280.7318725585937,284.0921630859375,281.22332763671875,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.1786945580970496e-09,0.000968481064774,-0.0047592911869287,0.0,0.0,0.0,-0.0058928905054926,60.0,-3.65873646736145,-0.0,-6.395026730388055e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.06985515030101e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.55099894781597e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.05433776602149e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.5509945822414e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004530579317361,287.256591796875,294.1499938964844,281.4150695800781,280.7440490722656,284.0691223144531,281.228759765625,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664153330959,1.936949045600045e-09,0.0009664134122431,-0.004125824663788,0.0,0.0,0.0,-0.0057730446569621,60.0,-3.635306835174561,-0.0,-6.367751836933166e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.05062843230553e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.53075214056298e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.039383490337059e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.530747774988412e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.000452097505331,287.2526550292969,294.1499938964844,281.45526123046875,280.76824951171875,284.02410888671875,281.2387390136719,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643654339015,1.6973621397298187e-09,0.0009643637458793,-0.0034980096388608,0.0,0.0,0.0,-0.0056542665697634,60.0,-3.594121217727661,-0.0,-6.340778213598243e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.05062843230553e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.53075214056298e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.039383490337059e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.530747774988412e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.000452097505331,287.2526550292969,294.1499938964844,281.45526123046875,280.76824951171875,284.02410888671875,281.2387390136719,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643654339015,1.6973621397298187e-09,0.0009643637458793,-0.0034980096388608,0.0,0.0,0.0,-0.0056542665697634,60.0,-3.594121217727661,-0.0,-6.340778213598243e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.048137872014196e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.528128430247308e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.037445902824402e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.528124064672738e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004519730864558,287.2487487792969,294.1499938964844,281.4955749511719,280.79229736328125,283.9806213378906,281.2490234375,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640994248911,1.6662818902446475e-09,0.000964097736869,-0.0034165666438639,0.0,0.0,0.0,-0.0056388573721051,60.0,-3.5614750385284424,-0.0,-6.337283764423773e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.048137872014196e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.528128430247308e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.037445902824402e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.528124064672738e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004519730864558,287.2487487792969,294.1499938964844,281.4955749511719,280.79229736328125,283.9806213378906,281.2490234375,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640994248911,1.6662818902446475e-09,0.000964097736869,-0.0034165666438639,0.0,0.0,0.0,-0.0056388573721051,60.0,-3.5614750385284424,-0.0,-6.337283764423773e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.045194019563496e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.525028872303663e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.035156158963218e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.525024506729096e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004518260248005,287.2448425292969,294.1499938964844,281.5359191894531,280.8162536621094,283.9385986328125,281.2603759765625,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629563706195824e-09,0.0009637839975766,-0.0033203489147126,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.531933784484864,-0.0,-6.333155511129007e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.045194019563496e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.525028872303663e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.035156158963218e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.525024506729096e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004518260248005,287.2448425292969,294.1499938964844,281.5359191894531,280.8162536621094,283.9385986328125,281.2603759765625,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629563706195824e-09,0.0009637839975766,-0.0033203489147126,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.531933784484864,-0.0,-6.333155511129007e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.034999675350264e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.514293924439698e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.027226820355281e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.51428955886513e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.000451316795079,287.2409973144531,294.1499938964844,281.57623291015625,280.8401184082031,283.8979797363281,281.271728515625,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516444595869e-09,0.0009626977844163,-0.0029874306637793,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.5010018348693848,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.034999675350264e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.514293924439698e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.027226820355281e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.51428955886513e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.000451316795079,287.2409973144531,294.1499938964844,281.57623291015625,280.8401184082031,283.8979797363281,281.271728515625,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516444595869e-09,0.0009626977844163,-0.0029874306637793,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.5010018348693848,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.0272405941505e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.50612302403897e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.021192868705839e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.506119386060163e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004509292484726,287.23907470703125,294.1499938964844,281.5963439941406,280.8520202636719,283.87823486328125,281.27703857421875,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058323394294803e-09,0.0009618713520467,-0.002734076231718,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.484743595123291,-0.0,-6.308033562163473e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.014851093525068e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.493075776845215e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.011555862845853e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.493071411270648e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,0.0004503103264141,287.2371826171875,294.1499938964844,281.6163635253906,280.8639221191406,283.8588562011719,281.2814636230469,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514470570934575e-09,0.0009605510858818,-0.0023295183200389,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4672327041625977,-0.0,-6.2907275832913e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.002933074953035e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.480526205152272e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,7.002286292845383e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.480521839577705e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,0.0004497150075621,287.2341003417969,294.1499938964844,281.65625,280.8877258300781,283.823486328125,281.28790283203125,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007374950801022,8.80787554002893e-10,0.0007374942069873,-0.0015781096881255,0.0,0.0,0.0,-0.0041441796347498,60.0,-3.1864521503448486,-0.0,-6.27410159381725e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.002933074953035e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.480526205152272e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,7.002286292845383e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.480521839577705e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,0.0004497150075621,287.2341003417969,294.1499938964844,281.65625,280.8877258300781,283.823486328125,281.28790283203125,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007374950801022,8.80787554002893e-10,0.0007374942069873,-0.0015781096881255,0.0,0.0,0.0,-0.0041441796347498,60.0,-3.1864521503448486,-0.0,-6.27410159381725e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,2.3545901058241725e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,2.479497743479442e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,1.8313492546440106e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,2.4794966520858e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0001176166188088,287.2332458496094,294.1499938964844,281.69580078125,280.9114990234375,283.8027038574219,281.2941589355469,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005019172094762,5.65227031845694e-10,0.0005019166273996,-0.0009840745478868,0.0,0.0,0.0,-0.0027888037730008,60.0,-2.189624071121216,-0.0,-4.291548005852519e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,2.3545901058241725e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,2.479497743479442e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,1.8313492546440106e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,2.4794966520858e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0001176166188088,287.2332458496094,294.1499938964844,281.69580078125,280.9114990234375,283.8027038574219,281.2941589355469,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005019172094762,5.65227031845694e-10,0.0005019166273996,-0.0009840745478868,0.0,0.0,0.0,-0.0027888037730008,60.0,-2.189624071121216,-0.0,-4.291548005852519e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,2.402232348686084e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,2.5296674721175805e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,1.868404251581524e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,2.529666198824998e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0001199964463012,287.2408142089844,294.1499938964844,281.7348937988281,280.935302734375,283.7977600097656,281.3104553222656,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559660060796,3.2014871309549164e-10,0.0002559656859375,-0.0005857108044438,0.0,0.0,0.0,-0.0014417839702218,60.0,-1.2631934881210327,-0.0,-4.4669725696167015e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,2.402232348686084e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,2.5296674721175805e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,1.868404251581524e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,2.529666198824998e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0001199964463012,287.2408142089844,294.1499938964844,281.7348937988281,280.935302734375,283.7977600097656,281.3104553222656,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559660060796,3.2014871309549164e-10,0.0002559656859375,-0.0005857108044438,0.0,0.0,0.0,-0.0014417839702218,60.0,-1.2631934881210327,-0.0,-4.4669725696167015e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,1.622871423023753e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,1.708962554403115e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,1.262234309251653e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,1.7089618268073536e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,8.106576569844037e-05,287.2443542480469,294.1499938964844,281.7734069824219,280.9591979980469,283.79656982421875,281.32098388671875,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732495584292,2.1660984117488624e-10,0.0001732493401505,-0.0003962217015214,0.0,0.0,0.0,-0.0009758153464645,60.0,-0.7770410776138306,-0.0,-2.0386912158443238e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,1.622871423023753e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,1.708962554403115e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,1.262234309251653e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,1.7089618268073536e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,8.106576569844037e-05,287.2443542480469,294.1499938964844,281.7734069824219,280.9591979980469,283.79656982421875,281.32098388671875,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732495584292,2.1660984117488624e-10,0.0001732493401505,-0.0003962217015214,0.0,0.0,0.0,-0.0009758153464645,60.0,-0.7770410776138306,-0.0,-2.0386912158443238e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,1.4234643458621576e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,1.4989771443651987e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,1.1071397238993086e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,1.4989764167694377e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.110497244866565e-05,287.2455444335937,294.1499938964844,281.7924499511719,280.97119140625,283.7963256835937,281.3249206542969,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449092960683,1.8293054571127959e-10,0.0001449091214453,-0.0003360184491612,0.0,0.0,0.0,-0.000817266467493,60.0,-0.6393762230873108,-0.0,-1.568470575641356e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,1.1696956789819524e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,1.2317464097577611e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.097640031541232e-06,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,1.2317458640609402e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,5.84287045057863e-05,287.2463684082031,294.1499938964844,281.811279296875,280.9831848144531,283.7962646484375,281.3280639648437,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124634738313,1.5588656754328412e-10,0.0001246345782419,-0.0002851939352694,0.0,0.0,0.0,-0.00070203182986,60.0,-0.5349726676940918,-0.0,-1.0590806009957987e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.69851976656355e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,8.106915629468858e-06,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,5.987742042634636e-06,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,8.106911991490051e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,3.84556915378198e-05,287.24761962890625,294.1499938964844,281.8484191894531,281.00732421875,283.7962341308594,281.33221435546875,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.20305067463778e-05,1.0259933874712246e-10,8.20304048829712e-05,-0.0001877050672192,0.0,0.0,0.0,-0.0004620542749762,60.0,-0.3661171793937683,-0.0,-4.5877285304030124e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.69851976656355e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,8.106915629468858e-06,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,5.987742042634636e-06,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,8.106911991490051e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,3.84556915378198e-05,287.24761962890625,294.1499938964844,281.8484191894531,281.00732421875,283.7962341308594,281.33221435546875,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.20305067463778e-05,1.0259933874712246e-10,8.20304048829712e-05,-0.0001877050672192,0.0,0.0,0.0,-0.0004620542749762,60.0,-0.3661171793937683,-0.0,-4.5877285304030124e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,4.211380201013526e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,4.434788024809677e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,3.2755201573309023e-06,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,4.434785751072923e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,2.103670885844621e-05,287.248046875,294.1499938964844,281.8847045898437,281.0316162109375,283.7962341308594,281.3339538574219,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.487403202801943e-05,5.6125985803401335e-11,4.487397382035852e-05,-0.0001026821555569,0.0,0.0,0.0,-0.0002527624601498,60.0,-0.22575443983078,-0.0,-1.3728783387900734e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,4.211380201013526e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,4.434788024809677e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,3.2755201573309023e-06,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,4.434785751072923e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,2.103670885844621e-05,287.248046875,294.1499938964844,281.8847045898437,281.0316162109375,283.7962341308594,281.3339538574219,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.487403202801943e-05,5.6125985803401335e-11,4.487397382035852e-05,-0.0001026821555569,0.0,0.0,0.0,-0.0002527624601498,60.0,-0.22575443983078,-0.0,-1.3728783387900734e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,1.8574002069726705e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,1.9559327029128326e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,1.444645590709115e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,1.955931793418131e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.278095603804104e-06,287.2480773925781,294.1499938964844,281.9200439453125,281.0561218261719,283.7962341308594,281.3343505859375,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.979156513698399e-05,2.475414491442951e-11,1.979153967113234e-05,-4.5287557441042736e-05,0.0,0.0,0.0,-0.0001114801416406,60.0,-0.1182069107890129,-0.0,-2.6705098202239874e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,1.8574002069726705e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,1.9559327029128326e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,1.444645590709115e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,1.955931793418131e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.278095603804104e-06,287.2480773925781,294.1499938964844,281.9200439453125,281.0561218261719,283.7962341308594,281.3343505859375,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.979156513698399e-05,2.475414491442951e-11,1.979153967113234e-05,-4.5287557441042736e-05,0.0,0.0,0.0,-0.0001114801416406,60.0,-0.1182069107890129,-0.0,-2.6705098202239874e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,6.384207154042087e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,6.722880243614782e-07,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,4.965497737430269e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,6.722877401443839e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,3.189042672602227e-06,287.2480163574219,294.1499938964844,281.954345703125,281.08087158203125,283.7962341308594,281.3343811035156,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.802727966714883e-06,8.50844741884238e-12,6.802719326515216e-06,-1.5566156434942968e-05,0.0,0.0,0.0,-3.831778303720057e-05,60.0,-0.049114316701889,-0.0,-3.154983652803312e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,6.384207154042087e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,6.722880243614782e-07,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,4.965497737430269e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,6.722877401443839e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,3.189042672602227e-06,287.2480163574219,294.1499938964844,281.954345703125,281.08087158203125,283.7962341308594,281.3343811035156,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.802727966714883e-06,8.50844741884238e-12,6.802719326515216e-06,-1.5566156434942968e-05,0.0,0.0,0.0,-3.831778303720057e-05,60.0,-0.049114316701889,-0.0,-3.154983652803312e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.159107393457816e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,3.326693445160345e-07,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,2.457085201967857e-07,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,3.326692024074873e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,1.5780390185682336e-06,287.2479858398437,294.1499938964844,281.9710693359375,281.0933532714844,283.79620361328125,281.3343505859375,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.366258624737384e-06,4.210299643647719e-12,3.3662543046375504e-06,-7.702713446633425e-06,0.0,0.0,0.0,-1.8961145542562008e-05,60.0,-0.0294747296720743,-0.0,-7.725239176657739e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,1.391513677617695e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,1.4653313940016233e-07,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,1.0822891738371257e-07,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,1.465330825567435e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,6.950896818125329e-07,287.2479858398437,294.1499938964844,281.9875183105469,281.1059265136719,283.79620361328125,281.3343505859375,286.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4827537597739138e-06,1.854530201281235e-12,1.4827519407845102e-06,-3.392857706785435e-06,0.0,0.0,0.0,-8.351911674253643e-06,60.0,-0.0169235747307539,-0.0,-1.4988497368164516e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.6017096982068324e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.6866781749058646e-08,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,1.2457751275007922e-08,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,1.6866774643631288e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,8.000869655688805e-08,287.2479248046875,294.1499938964844,282.0194091796875,281.1312866210937,283.79620361328125,281.3343200683594,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.707349355228871e-07,2.1352273519171378e-13,1.7073472236006637e-07,-3.906375809492602e-07,0.0,0.0,0.0,-9.616778697818518e-07,60.0,-0.0040463381446897,-0.0,-1.985870015387128e-15,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.6017096982068324e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.6866781749058646e-08,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,1.2457751275007922e-08,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,1.6866774643631288e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,8.000869655688805e-08,287.2479248046875,294.1499938964844,282.0194091796875,281.1312866210937,283.79620361328125,281.3343200683594,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.707349355228871e-07,2.1352273519171378e-13,1.7073472236006637e-07,-3.906375809492602e-07,0.0,0.0,0.0,-9.616778697818518e-07,60.0,-0.0040463381446897,-0.0,-1.985870015387128e-15,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,-5.19362781947752e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,-5.469142499991975e-11,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,-4.039491310892096e-11,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,-5.4691400713791076e-11,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,-2.5943239223558123e-10,287.2479248046875,294.1499938964844,282.04998779296875,281.1570129394531,283.79620361328125,281.3343200683594,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,5.550091497497075e-10,-7.012810763444967e-16,-5.550084281047415e-10,1.2714100883215451e-09,0.0,0.0,0.0,3.1432136893272404e-09,60.0,-0.0008062330307438,-0.0,-2.087972856498047e-20,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,-5.19362781947752e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,-5.469142499991975e-11,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,-4.039491310892096e-11,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,-5.4691400713791076e-11,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,-2.5943239223558123e-10,287.2479248046875,294.1499938964844,282.04998779296875,281.1570129394531,283.79620361328125,281.3343200683594,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,5.550091497497075e-10,-7.012810763444967e-16,-5.550084281047415e-10,1.2714100883215451e-09,0.0,0.0,0.0,3.1432136893272404e-09,60.0,-0.0008062330307438,-0.0,-2.087972856498047e-20,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.058579002233273e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.1147351486329173e-08,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,8.233398851587026e-09,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,1.1147347045437073e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,5.2878199596762e-08,287.2479248046875,294.1499938964844,282.0767517089844,281.18017578125,283.79620361328125,281.3343200683594,286.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1279515632622861e-07,1.410718330346894e-13,1.127950142176815e-07,-2.58102573980068e-07,0.0,0.0,0.0,-6.353511707857251e-07,60.0,-0.0003254287294112,-0.0,-8.674207126573561e-16,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
