time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110520,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.058579002233273e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,1.1147351486329173e-08,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,8.233398851587026e-09,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,1.1147347045437073e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,5.2878199596762e-08,287.2479248046875,294.1499938964844,282.0767517089844,281.18017578125,283.79620361328125,281.3343200683594,286.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1279515632622861e-07,1.410718330346894e-13,1.127950142176815e-07,-2.58102573980068e-07,0.0,0.0,0.0,-6.353511707857251e-07,60.0,-0.0003254287294112,-0.0,-8.674207126573561e-16,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.854044525856807e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,8.270690443623607e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,6.108705719043428e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,8.270686890909928e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,3.92325688380879e-07,287.2478942871094,294.1499938964844,282.0975036621094,281.1980895996094,283.79620361328125,281.3343200683594,286.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.368301109840104e-07,1.0466996193392308e-12,8.36829030959052e-07,-1.9148953924741363e-06,0.0,0.0,0.0,-4.713641828857362e-06,60.0,-0.0012601580237969,-0.0,-4.774961892897722e-14,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.854044525856807e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,8.270690443623607e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,6.108705719043428e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,8.270686890909928e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,3.92325688380879e-07,287.2478942871094,294.1499938964844,282.0975036621094,281.1980895996094,283.79620361328125,281.3343200683594,286.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.368301109840104e-07,1.0466996193392308e-12,8.36829030959052e-07,-1.9148953924741363e-06,0.0,0.0,0.0,-4.713641828857362e-06,60.0,-0.0012601580237969,-0.0,-4.774961892897722e-14,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,1.7501989191259781e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,1.843044401539373e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,1.3612667260076705e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,1.8430436909966375e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,8.742603085920564e-07,287.2478942871094,294.1499938964844,282.10577392578125,281.2052001953125,283.79620361328125,281.33428955078125,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8648080413186108e-06,2.332418112815926e-12,1.8648057675818563e-06,-4.2671799747040495e-06,0.0,0.0,0.0,-1.0503936209715904e-05,60.0,-0.0031666432041674,-0.0,-2.3711441881138495e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,3.4838166129702586e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,3.6686279258901777e-07,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,2.709637101361295e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,3.668626504804706e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,1.7402379626219044e-06,287.2478942871094,294.1499938964844,282.1127014160156,281.2111511230469,283.79620361328125,281.33428955078125,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.711962790475809e-06,4.642791359699139e-12,3.7119582430023e-06,-8.493954737787135e-06,0.0,0.0,0.0,-2.0908453734591603e-05,60.0,-0.0068940869532525,-0.0,-9.394933832632124e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,1.011004087558831e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,1.064636421688192e-06,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.863371251914941e-07,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,1.0646359669408412e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,5.050173513154732e-06,287.2478332519531,294.1499938964844,282.122802734375,281.2197265625,283.79620361328125,281.3343200683594,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772215318866074e-05,1.3473400346797336e-11,1.077220258594025e-05,-2.464962199155707e-05,0.0,0.0,0.0,-6.067684444133192e-05,60.0,-0.0223918370902538,-0.0,-7.912050355163291e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,1.011004087558831e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,1.064636421688192e-06,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.863371251914941e-07,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,1.0646359669408412e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,5.050173513154732e-06,287.2478332519531,294.1499938964844,282.122802734375,281.2197265625,283.79620361328125,281.3343200683594,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772215318866074e-05,1.3473400346797336e-11,1.077220258594025e-05,-2.464962199155707e-05,0.0,0.0,0.0,-6.067684444133192e-05,60.0,-0.0223918370902538,-0.0,-7.912050355163291e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,2.1210682916716905e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,2.2335880203172565e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.6497210708621424e-06,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,2.2335871108225547e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,1.0595173080218956e-05,287.24786376953125,294.1499938964844,282.1282653808594,281.2242431640625,283.79620361328125,281.33447265625,286.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.260005749121774e-05,2.82671004658841e-11,2.2600028387387283e-05,-5.17146909260191e-05,0.0,0.0,0.0,-0.0001272997033083,60.0,-0.0526818521320819,-0.0,-3.482511501395891e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,2.1210682916716905e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,2.2335880203172565e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.6497210708621424e-06,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,2.2335871108225547e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,1.0595173080218956e-05,287.24786376953125,294.1499938964844,282.1282653808594,281.2242431640625,283.79620361328125,281.33447265625,286.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.260005749121774e-05,2.82671004658841e-11,2.2600028387387283e-05,-5.17146909260191e-05,0.0,0.0,0.0,-0.0001272997033083,60.0,-0.0526818521320819,-0.0,-3.482511501395891e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.4218619475723244e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.603386858230806e-06,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,2.6614500256982865e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,3.603385266615078e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,1.709290336293634e-05,287.2479858398437,294.1499938964844,282.1295166015625,281.22509765625,283.79620361328125,281.3349914550781,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.646024197223596e-05,4.5602733395044837e-11,3.646019467851147e-05,-8.34302045404911e-05,0.0,0.0,0.0,-0.0002053701900877,60.0,-0.0928310677409172,-0.0,-9.063754607963047e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.4218619475723244e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.603386858230806e-06,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,2.6614500256982865e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,3.603385266615078e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,1.709290336293634e-05,287.2479858398437,294.1499938964844,282.1295166015625,281.22509765625,283.79620361328125,281.3349914550781,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.646024197223596e-05,4.5602733395044837e-11,3.646019467851147e-05,-8.34302045404911e-05,0.0,0.0,0.0,-0.0002053701900877,60.0,-0.0928310677409172,-0.0,-9.063754607963047e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,5.4204315347305965e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,5.707977834390476e-06,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,4.215894023218425e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,5.707975105906371e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,2.707617022679188e-05,287.2481384277344,294.1499938964844,282.12701416015625,281.2226257324219,283.79620361328125,281.3360900878906,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.775501631433144e-05,7.223727171989934e-11,5.77549435547553e-05,-0.0001321581221418,0.0,0.0,0.0,-0.0003253176109865,60.0,-0.1480472683906555,-0.0,-2.2743165684069303e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,5.4204315347305965e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,5.707977834390476e-06,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,4.215894023218425e-06,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,5.707975105906371e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,2.707617022679188e-05,287.2481384277344,294.1499938964844,282.12701416015625,281.2226257324219,283.79620361328125,281.3360900878906,286.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.775501631433144e-05,7.223727171989934e-11,5.77549435547553e-05,-0.0001321581221418,0.0,0.0,0.0,-0.0003253176109865,60.0,-0.1480472683906555,-0.0,-2.2743165684069303e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.277650183823425e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.66371886129491e-06,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,5.660398528561927e-06,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.663716132810805e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,3.635335815488361e-05,287.2485046386719,294.1499938964844,282.1244812011719,281.2203063964844,283.7962341308594,281.3373107910156,286.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.754362741252407e-05,9.698797320822904e-11,7.754352554911748e-05,-0.0001774395786924,0.0,0.0,0.0,-0.0004367813235148,60.0,-0.1926390826702118,-0.0,-4.0998271444436796e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,1.0099927749251949e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,1.0635714716045186e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.85550491855247e-06,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,1.0635710168571675e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,5.045121724833734e-05,287.2490234375,294.1499938964844,282.1211853027344,281.21728515625,283.7962646484375,281.3392944335937,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076148837455,1.3459977576957272e-10,0.0001076147527783,-0.0002462504198774,0.0,0.0,0.0,-0.0006061642779968,60.0,-0.2610349059104919,-0.0,-7.896228670922764e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.8901549992733635e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.9904251530533656e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,1.4701216059620492e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,1.990424243558664e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.441713336855172e-05,287.2514343261719,294.1499938964844,282.1124572753906,281.2094116210937,283.7959899902344,281.3477783203125,286.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013968332903,2.51897835923387e-10,0.0002013965859077,-0.0004608472518157,0.0,0.0,0.0,-0.0011344117810949,60.0,-0.4923350811004638,-0.0,-2.7655278067584277e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.8901549992733635e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,1.9904251530533656e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,1.4701216059620492e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,1.990424243558664e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.441713336855172e-05,287.2514343261719,294.1499938964844,282.1124572753906,281.2094116210937,283.7959899902344,281.3477783203125,286.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013968332903,2.51897835923387e-10,0.0002013965859077,-0.0004608472518157,0.0,0.0,0.0,-0.0011344117810949,60.0,-0.4923350811004638,-0.0,-2.7655278067584277e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,3.036452835658565e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.1975323508959264e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,2.361687256779988e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,3.1975308957044035e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.000151677057147,287.25567626953125,294.1499938964844,282.101318359375,281.1994323730469,283.7937316894531,281.3608703613281,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235371259506,4.0466494044544277e-10,0.000323536718497,-0.0007403343333862,0.0,0.0,0.0,-0.0018223949009552,60.0,-0.8380165696144104,-0.0,-7.137008761759489e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,3.036452835658565e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.1975323508959264e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,2.361687256779988e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,3.1975308957044035e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.000151677057147,287.25567626953125,294.1499938964844,282.101318359375,281.1994323730469,283.7937316894531,281.3608703613281,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235371259506,4.0466494044544277e-10,0.000323536718497,-0.0007403343333862,0.0,0.0,0.0,-0.0018223949009552,60.0,-0.8380165696144104,-0.0,-7.137008761759489e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,3.546543302945793e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,3.734682468348183e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,2.758424489002209e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,3.734680649358779e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001771571260178,287.2598876953125,294.1499938964844,282.0881652832031,281.187744140625,283.7888488769531,281.3734741210937,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379909935873,4.746696369295478e-10,0.0003799094411078,-0.000868004921358,0.0,0.0,0.0,-0.0021396190859377,60.0,-1.1200395822525024,-0.0,-9.736292660988966e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,3.546543302945793e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,3.734682468348183e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,2.758424489002209e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,3.734680649358779e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001771571260178,287.2598876953125,294.1499938964844,282.0881652832031,281.187744140625,283.7888488769531,281.3734741210937,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379909935873,4.746696369295478e-10,0.0003799094411078,-0.000868004921358,0.0,0.0,0.0,-0.0021396190859377,60.0,-1.1200395822525024,-0.0,-9.736292660988966e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,2.772160041786265e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,2.919219150498975e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,2.1561259927693754e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,2.919217877206393e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0001384750939905,287.2621154785156,294.1499938964844,282.0734558105469,281.1746826171875,283.7818298339844,281.3762512207031,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004335401463322,5.07826725115734e-10,0.0004335396224632,-0.0009015452815219,0.0,0.0,0.0,-0.0024209003895521,60.0,-1.0730526447296145,-0.0,-5.948666004229608e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,2.772160041786265e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,2.919219150498975e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,2.1561259927693754e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,2.919217877206393e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0001384750939905,287.2621154785156,294.1499938964844,282.0734558105469,281.1746826171875,283.7818298339844,281.3762512207031,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004335401463322,5.07826725115734e-10,0.0004335396224632,-0.0009015452815219,0.0,0.0,0.0,-0.0024209003895521,60.0,-1.0730526447296145,-0.0,-5.948666004229608e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,3.882530290866271e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,4.088493005838245e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,3.019747782673221e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,4.0884911868488416e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001939403591677,287.2709655761719,294.1499938964844,282.065673828125,281.16778564453125,283.7792663574219,281.388916015625,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041786863585,5.216086451653721e-10,0.000417868111981,-0.0009534498094581,0.0,0.0,0.0,-0.0023531010374426,60.0,-1.2312813997268677,-0.0,-1.166843421884778e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,3.792797360802069e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,3.994000144302845e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,2.9499557058443315e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,3.9939983253134415e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001894580345833,287.2721862792969,294.1499938964844,282.05767822265625,281.16070556640625,283.7737731933594,281.3939819335937,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005514904623851,6.530613827493426e-10,0.0005514898221008,-0.0011654191184788,0.0,0.0,0.0,-0.0030838807579129,60.0,-1.4397106170654297,-0.0,-1.1135306010601198e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.006250911625102e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.484019392402844e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.004866347415373e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.484015026828274e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004498807538766,287.27105712890625,294.1499938964844,282.04119873046875,281.1461486816406,283.7531433105469,281.41143798828125,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000898309983313,1.082729683687944e-09,0.0008983088773675,-0.0019482023781165,0.0,0.0,0.0,-0.0050439545884728,60.0,-2.3095779418945312,-0.0,-6.278714437257804e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.006250911625102e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.484019392402844e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.004866347415373e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.484015026828274e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004498807538766,287.27105712890625,294.1499938964844,282.04119873046875,281.1461486816406,283.7531433105469,281.41143798828125,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000898309983313,1.082729683687944e-09,0.0008983088773675,-0.0019482023781165,0.0,0.0,0.0,-0.0050439545884728,60.0,-2.3095779418945312,-0.0,-6.278714437257804e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.019944991450755e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.498440340394154e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.015517621766776e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.498435974819586e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004505648103076,287.2680969238281,294.1499938964844,282.0245361328125,281.1314392089844,283.7240905761719,281.4257202148437,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,1.3465127901568508e-09,0.00099282420706,-0.0025471728295087,0.0,0.0,0.0,-0.0056384750641882,60.0,-2.9947962760925293,-0.0,-6.297818799794186e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.019944991450755e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.498440340394154e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.015517621766776e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.498435974819586e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004505648103076,287.2680969238281,294.1499938964844,282.0245361328125,281.1314392089844,283.7240905761719,281.4257202148437,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,1.3465127901568508e-09,0.00099282420706,-0.0025471728295087,0.0,0.0,0.0,-0.0056384750641882,60.0,-2.9947962760925293,-0.0,-6.297818799794186e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.032047091750428e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.511184907751158e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.024930528132245e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.51118054217659e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004511693550739,287.2637939453125,294.1499938964844,282.0080871582031,281.116943359375,283.6949462890625,281.4447631835937,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623818914406,1.4654701896432692e-09,0.000962380436249,-0.0028903540223836,0.0,0.0,0.0,-0.0055393055081367,60.0,-3.1383564472198486,-0.0,-6.314725453648863e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.032047091750428e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.511184907751158e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.024930528132245e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.51118054217659e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004511693550739,287.2637939453125,294.1499938964844,282.0080871582031,281.116943359375,283.6949462890625,281.4447631835937,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623818914406,1.4654701896432692e-09,0.000962380436249,-0.0028903540223836,0.0,0.0,0.0,-0.0055393055081367,60.0,-3.1383564472198486,-0.0,-6.314725453648863e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.032770321937278e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.5119459729176e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.025492959655821e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.511941607343032e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004512054438237,287.259521484375,294.1499938964844,281.9923095703125,281.10308837890625,283.6660461425781,281.4642944335937,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.4744385712361912e-09,0.0009624576778151,-0.0029138545505702,0.0,0.0,0.0,-0.0055437539704144,60.0,-3.1676135063171387,-0.0,-6.315732292705435e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.032770321937278e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.5119459729176e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.025492959655821e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.511941607343032e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004512054438237,287.259521484375,294.1499938964844,281.9923095703125,281.10308837890625,283.6660461425781,281.4642944335937,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.4744385712361912e-09,0.0009624576778151,-0.0029138545505702,0.0,0.0,0.0,-0.0055437539704144,60.0,-3.1676135063171387,-0.0,-6.315732292705435e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.02655374375172e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.50539979385212e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.020658085821196e-05,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.505395428277552e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004508949350565,287.25738525390625,294.1499938964844,281.9848022460937,281.09649658203125,283.6517028808594,281.4727478027344,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966134101,1.3969734258267863e-09,0.0009617952164262,-0.0027108620852231,0.0,0.0,0.0,-0.0055053508840501,60.0,-3.173413038253784,-0.0,-6.30704022341888e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.02489191503264e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.503649198450148e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.019365148153156e-05,297.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.50364556047134e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,0.0004508119018282,287.2552490234375,294.1499938964844,281.9776306152344,281.0902099609375,283.63739013671875,281.4804077148437,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.376246228090849e-09,0.0009616174502298,-0.0026565482839941,0.0,0.0,0.0,-0.0054950732737779,60.0,-3.1776018142700195,-0.0,-6.304715327587473e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.046815830515698e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.526736539555714e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.036417082417756e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.526732901576906e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004519070789683,287.2510070800781,294.1499938964844,281.96453857421875,281.0787658691406,283.6089782714844,281.4976501464844,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.6493586496579835e-09,0.0009639518684707,-0.0033722217194736,0.0,0.0,0.0,-0.0056304619647562,60.0,-3.1891849040985107,-0.0,-6.335380930977409e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.046815830515698e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.526736539555714e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.036417082417756e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.526732901576906e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004519070789683,287.2510070800781,294.1499938964844,281.96453857421875,281.0787658691406,283.6089782714844,281.4976501464844,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.6493586496579835e-09,0.0009639518684707,-0.0033722217194736,0.0,0.0,0.0,-0.0056304619647562,60.0,-3.1891849040985107,-0.0,-6.335380930977409e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.086391219170764e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.568411041982472e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.067197293508798e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.568406676407903e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004538839275483,287.24676513671875,294.1499938964844,281.95343017578125,281.069091796875,283.58074951171875,281.5221862792969,286.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697702035,2.142375166158672e-09,0.00096816761652,-0.0046641239896416,0.0,0.0,0.0,-0.005874871276319,60.0,-3.2075672149658203,-0.0,-6.390925477717246e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
