time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112800,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.086391219170764e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.568411041982472e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.067197293508798e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.568406676407903e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004538839275483,287.24676513671875,294.1499938964844,281.95343017578125,281.069091796875,283.58074951171875,281.5221862792969,286.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697702035,2.142375166158672e-09,0.00096816761652,-0.0046641239896416,0.0,0.0,0.0,-0.005874871276319,60.0,-3.2075672149658203,-0.0,-6.390925477717246e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.12085670279339e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.60470424615778e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.094004104146734e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.604700608178972e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0004556055355351,287.2425231933594,294.1499938964844,281.9447631835937,281.06158447265625,283.5527038574219,281.5537109375,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571737711676292e-09,0.0009718398214317,-0.0057892072945833,0.0,0.0,0.0,-0.0060877283103764,60.0,-3.2264719009399414,-0.0,-6.4394960475056e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.12085670279339e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.60470424615778e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.094004104146734e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.604700608178972e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0004556055355351,287.2425231933594,294.1499938964844,281.9447631835937,281.06158447265625,283.5527038574219,281.5537109375,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571737711676292e-09,0.0009718398214317,-0.0057892072945833,0.0,0.0,0.0,-0.0060877283103764,60.0,-3.2264719009399414,-0.0,-6.4394960475056e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.11580937099643e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.59938988671638e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,7.090078725013882e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.599386248737574e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004553534672595,287.2383117675781,294.1499938964844,281.9389953613281,281.0566711425781,283.5249938964844,281.58502197265625,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2353224754333496,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.11580937099643e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.59938988671638e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,7.090078725013882e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.599386248737574e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004553534672595,287.2383117675781,294.1499938964844,281.9389953613281,281.0566711425781,283.5249938964844,281.58502197265625,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2353224754333496,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.108839003602044e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.592049900675192e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,7.084657408995554e-05,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.592046262696384e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004550052690319,287.2362365722656,294.1499938964844,281.93731689453125,281.0552978515625,283.51129150390625,281.5989074707031,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.235874891281128,-0.0,-6.422532550232063e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.10006565391086e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.582810889696702e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.077833288349211e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.582807251717897e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0004545669944491,287.234130859375,294.1499938964844,281.9365539550781,281.0547180175781,283.4977111816406,281.6114501953125,286.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2346386909484863,-0.0,-6.410164132830688e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.086162026505916e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.56816948018968e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.067019760143012e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.568165842210874e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,0.0004538725188467,287.22998046875,294.1499938964844,281.9378967285156,281.05615234375,283.470947265625,281.6331481933594,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.229215383529663,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.086162026505916e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.56816948018968e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.067019760143012e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.568165842210874e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,0.0004538725188467,287.22998046875,294.1499938964844,281.9378967285156,281.05615234375,283.470947265625,281.6331481933594,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.229215383529663,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,9.087542275665328e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.569623216520996e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.068092963891104e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.569619578542188e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004539414658211,287.2258605957031,294.1499938964844,281.94342041015625,281.0613098144531,283.4447326660156,281.65264892578125,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565458308003822e-09,0.0009682898526079,-0.0047012553550302,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2239718437194824,-0.0,-6.392525619958178e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,9.087542275665328e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.569623216520996e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.068092963891104e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.569619578542188e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004539414658211,287.2258605957031,294.1499938964844,281.94342041015625,281.0613098144531,283.4447326660156,281.65264892578125,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565458308003822e-09,0.0009682898526079,-0.0047012553550302,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2239718437194824,-0.0,-6.392525619958178e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.102928743232042e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.58582531893626e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.080059731379151e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.585821680957451e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.0004547100106719,287.22174072265625,294.1499938964844,281.9536437988281,281.07061767578125,283.4190673828125,281.6729736328125,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348201633139979e-09,0.0009699284564703,-0.0052034645341336,0.0,0.0,0.0,-0.0059769125655293,60.0,-3.22086501121521,-0.0,-6.414186515257826e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.102928743232042e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.58582531893626e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.080059731379151e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.585821680957451e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.0004547100106719,287.22174072265625,294.1499938964844,281.9536437988281,281.07061767578125,283.4190673828125,281.6729736328125,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348201633139979e-09,0.0009699284564703,-0.0052034645341336,0.0,0.0,0.0,-0.0059769125655293,60.0,-3.22086501121521,-0.0,-6.414186515257826e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.121438779402524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.605317609384656e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.094456668710336e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.60531469900161e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,0.0004556346684694,287.2176513671875,294.1499938964844,281.9689636230469,281.0844421386719,283.3940124511719,281.695556640625,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.578787627882661e-09,0.0009719004156067,-0.0058076805435121,0.0,0.0,0.0,-0.0060912244953215,60.0,-3.2175281047821045,-0.0,-6.44029540808333e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.121438779402524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.605317609384656e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.094456668710336e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.60531469900161e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,0.0004556346684694,287.2176513671875,294.1499938964844,281.9689636230469,281.0844421386719,283.3940124511719,281.695556640625,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.578787627882661e-09,0.0009719004156067,-0.0058076805435121,0.0,0.0,0.0,-0.0060912244953215,60.0,-3.2175281047821045,-0.0,-6.44029540808333e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.128623059950768e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.612882422516122e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.100044604158029e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.612879512133075e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0004559935186989,287.2156066894531,294.1499938964844,281.9786682128906,281.0931701660156,283.3817749023437,281.70770263671875,286.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726683492772,2.668271825712054e-09,0.0009726657299324,-0.0060421586968004,0.0,0.0,0.0,-0.0061355866491794,60.0,-3.2143993377685547,-0.0,-6.450441958349984e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.13384137675166e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,9.618377953302117e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,7.10410313331522e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.618374315323308e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0004562541726045,287.2135925292969,294.1499938964844,281.9898376464844,281.1031799316406,283.36968994140625,281.7201843261719,286.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732244070619,2.733269610644129e-09,0.0009732216713018,-0.0062124733813107,0.0,0.0,0.0,-0.0061678094789385,60.0,-3.210085153579712,-0.0,-6.457816681404438e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.136593143921344e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.621275967219844e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,7.106243720045313e-05,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.621272329241036e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0004563916590996,287.20953369140625,294.1499938964844,282.0166931152344,281.12725830078125,283.3461608886719,281.7458190917969,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675239877567037e-09,0.0009735149214975,-0.0063022300601005,0.0,0.0,0.0,-0.0061847926117479,60.0,-3.196122407913208,-0.0,-6.461704771254517e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.136593143921344e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.621275967219844e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,7.106243720045313e-05,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.621272329241036e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0004563916590996,287.20953369140625,294.1499938964844,282.0166931152344,281.12725830078125,283.3461608886719,281.7458190917969,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675239877567037e-09,0.0009735149214975,-0.0063022300601005,0.0,0.0,0.0,-0.0061847926117479,60.0,-3.196122407913208,-0.0,-6.461704771254517e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.128887177212164e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,9.613161091692746e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,7.100249786162749e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.61315745371394e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004560067318379,287.2055053710937,294.1499938964844,282.04998779296875,281.1570129394531,283.3235778808594,281.7713928222656,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.6714837009222947e-09,0.000972693960648,-0.0060505736619234,0.0,0.0,0.0,-0.0061371829360723,60.0,-3.1745851039886475,-0.0,-6.450805756230693e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.128887177212164e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,9.613161091692746e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,7.100249786162749e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.61315745371394e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004560067318379,287.2055053710937,294.1499938964844,282.04998779296875,281.1570129394531,283.3235778808594,281.7713928222656,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726966382004,2.6714837009222947e-09,0.000972693960648,-0.0060505736619234,0.0,0.0,0.0,-0.0061371829360723,60.0,-3.1745851039886475,-0.0,-6.450805756230693e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,9.113082342082636e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.596518066246064e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,7.087957055773586e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.596514428267255e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,0.000455217261333,287.20147705078125,294.1499938964844,282.0881042480469,281.1910400390625,283.3020324707031,281.7959289550781,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745441251639022e-09,0.0009710100712254,-0.0055345259606838,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.145985841751098,-0.0,-6.428485477272261e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,9.113082342082636e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.596518066246064e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,7.087957055773586e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.596514428267255e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,0.000455217261333,287.20147705078125,294.1499938964844,282.0881042480469,281.1910400390625,283.3020324707031,281.7959289550781,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745441251639022e-09,0.0009710100712254,-0.0055345259606838,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.145985841751098,-0.0,-6.428485477272261e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.577030141372234e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.073563756421208e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,9.577027230989188e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0004542928363662,287.197509765625,294.1499938964844,282.1290588378906,281.2275390625,283.2815856933594,281.8187255859375,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243952801350701e-09,0.0009690381702966,-0.0049302936531603,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.112973690032959,-0.0,-6.4023993218143e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.577030141372234e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.073563756421208e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,9.577027230989188e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0004542928363662,287.197509765625,294.1499938964844,282.1290588378906,281.2275390625,283.2815856933594,281.8187255859375,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243952801350701e-09,0.0009690381702966,-0.0049302936531603,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.112973690032959,-0.0,-6.4023993218143e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.086260251933707e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,9.56827207119204e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,7.067094702506438e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,9.568269160808995e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0004538774082902,287.1955261230469,294.1499938964844,282.1506042480469,281.2467041015625,283.27178955078125,281.8294677734375,286.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968154054135,2.140318811072461e-09,0.0009681519004516,-0.0046587334945797,0.0,0.0,0.0,-0.0058738612569868,60.0,-3.0956060886383057,-0.0,-6.390693130242654e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.079692244995384e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,9.56135627347976e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,7.061986980261281e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,9.561353363096714e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822570800781,0.0,0.0,0.0004535493499133,287.1935729980469,294.1499938964844,282.1728210449219,281.2664489746094,283.2622375488281,281.8398742675781,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584807192136623e-09,0.0009674519533291,-0.0044442862272262,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.078096389770508,-0.0,-6.381456785220507e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.075160778593272e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.556583972880615e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,7.058461778797209e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.556581062497572e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,0.0004533229512162,287.1896667480469,294.1499938964844,282.2193603515625,281.3077697753906,283.2440490722656,281.8608093261719,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019856883379812e-09,0.0009669684222899,-0.0042962473817169,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0437865257263184,-0.0,-6.375083927423475e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.075160778593272e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.556583972880615e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,7.058461778797209e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.556581062497572e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,0.0004533229512162,287.1896667480469,294.1499938964844,282.2193603515625,281.3077697753906,283.2440490722656,281.8608093261719,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019856883379812e-09,0.0009669684222899,-0.0042962473817169,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0437865257263184,-0.0,-6.375083927423475e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.082443284569308e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,9.564252832205966e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,7.064126111799851e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.56424992182292e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,0.0004536867490969,287.1857604980469,294.1499938964844,282.26861572265625,281.3514099121094,283.2270202636719,281.88397216796875,286.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0113189220428467,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.082443284569308e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,9.564252832205966e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,7.064126111799851e-05,297.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.56424992182292e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,0.0004536867490969,287.1857604980469,294.1499938964844,282.26861572265625,281.3514099121094,283.2270202636719,281.88397216796875,286.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0113189220428467,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.095053974306212e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.577532182447612e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,7.07393410266377e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.577529272064568e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0004543166724033,287.181884765625,294.1499938964844,282.3205261230469,281.3973083496094,283.2110595703125,281.9109191894531,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9798762798309326,-0.0,-6.403057284387614e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.095053974306212e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.577532182447612e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,7.07393410266377e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.577529272064568e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,0.0004543166724033,287.181884765625,294.1499938964844,282.3205261230469,281.3973083496094,283.2110595703125,281.9109191894531,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9798762798309326,-0.0,-6.403057284387614e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,9.102462354348972e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.5853341917973e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,7.079696661094204e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.585331281414255e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0004546867567114,287.1780090332031,294.1499938964844,282.37506103515625,281.44537353515625,283.1963195800781,281.9421691894531,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.94663143157959,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,9.102462354348972e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.5853341917973e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,7.079696661094204e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.585331281414255e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0004546867567114,287.1780090332031,294.1499938964844,282.37506103515625,281.44537353515625,283.1963195800781,281.9421691894531,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.94663143157959,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.103919001063332e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,9.586867963662372e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,7.080829527694732e-05,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,9.586865053279324e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,0.0004547595162875,287.17608642578125,294.1499938964844,282.4032897949219,281.4702453613281,283.1893920898437,281.9588928222656,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.3601776089066107e-09,0.0009700313094072,-0.0052348459139466,0.0,0.0,0.0,-0.0059828516095876,60.0,-2.928601026535034,-0.0,-6.415540809712186e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.095594577956943e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,9.578101889928804e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,7.07435465301387e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,9.578098979545756e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.000454343680758,287.1741943359375,294.1499938964844,282.43218994140625,281.49560546875,283.1827697753906,281.9756164550781,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691478335298,2.256449249671277e-09,0.0009691456216387,-0.0049630380235612,0.0,0.0,0.0,-0.0059314351528882,60.0,-2.909191846847534,-0.0,-6.403811880772993e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,9.06614659470506e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,9.547091758577152e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.051451393635944e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,9.547088848194107e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.000452872714959,287.1703796386719,294.1499938964844,282.4918212890625,281.54791259765625,283.1704406738281,282.0049133300781,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889538525645662e-09,0.0009660078794695,-0.0040015899576246,0.0,0.0,0.0,-0.0057495404034852,60.0,-2.8629937171936035,-0.0,-6.362409976645722e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
