time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115080,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,9.06614659470506e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,9.547091758577152e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.051451393635944e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,9.547088848194107e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.000452872714959,287.1703796386719,294.1499938964844,282.4918212890625,281.54791259765625,283.1704406738281,282.0049133300781,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889538525645662e-09,0.0009660078794695,-0.0040015899576246,0.0,0.0,0.0,-0.0057495404034852,60.0,-2.8629937171936035,-0.0,-6.362409976645722e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.035475522978233e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.514793055132031e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,7.02759571140632e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.514790144748986e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,0.0004513406020123,287.1665954589844,294.1499938964844,282.5539855957031,281.6022644042969,283.159423828125,282.02740478515625,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8124687671661377,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.035475522978233e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.514793055132031e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,7.02759571140632e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.514790144748986e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558288574219,0.0,0.0,0.0004513406020123,287.1665954589844,294.1499938964844,282.5539855957031,281.6022644042969,283.159423828125,282.02740478515625,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8124687671661377,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,9.01731036719866e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.495665290160105e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.013467256911099e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,9.49566237977706e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.000450433260994,287.162841796875,294.1499938964844,282.6185607910156,281.6585388183594,283.14971923828125,282.0438537597656,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7617549896240234,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,9.01731036719866e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.495665290160105e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.013467256911099e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,9.49566237977706e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.000450433260994,287.162841796875,294.1499938964844,282.6185607910156,281.6585388183594,283.14971923828125,282.0438537597656,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7617549896240234,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,9.020564903039484e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.499092266196384e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.015998562565073e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,9.49908935581334e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.0004505958058871,287.1591186523437,294.1499938964844,282.685546875,281.7167358398437,283.1413269042969,282.0598449707031,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321564746525894e-09,0.000961149635259,-0.0025132591836154,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.714953899383545,-0.0,-6.298584764863335e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,9.020564903039484e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.499092266196384e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.015998562565073e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,9.49908935581334e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.0004505958058871,287.1591186523437,294.1499938964844,282.685546875,281.7167358398437,283.1413269042969,282.0598449707031,286.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321564746525894e-09,0.000961149635259,-0.0025132591836154,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.714953899383545,-0.0,-6.298584764863335e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,9.025144390761852e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,9.503914043307304e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,7.019560143817216e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,9.50391113292426e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,0.0004508245619945,287.15728759765625,294.1499938964844,282.7199401855469,281.7465209960937,283.1376342773437,282.0693664550781,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786044528174555e-09,0.0009616375318728,-0.0026627278421074,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.6927578449249268,-0.0,-6.304980360027912e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,9.025853069033474e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,9.50466128415428e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,7.020111661404371e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.504658373771235e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0004508599813561,287.1554260253906,294.1499938964844,282.7548828125,281.7767639160156,283.1342468261719,282.07965087890625,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874243975919851e-09,0.0009617132600396,-0.0026858397759497,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.6702351570129395,-0.0,-6.30596943551609e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.020861034514382e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.499403677182272e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,7.016228482825682e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.499400766799226e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0004506106197368,287.1517333984375,294.1499938964844,282.8265380859375,281.83856201171875,283.1284484863281,282.1000061035156,286.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.325201615109961e-09,0.0009611809509806,-0.0025227889418601,0.0,0.0,0.0,-0.0054697678424417,60.0,-2.6221323013305664,-0.0,-6.298992616393663e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.020861034514382e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.499403677182272e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,7.016228482825682e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.499400766799226e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0004506106197368,287.1517333984375,294.1499938964844,282.8265380859375,281.83856201171875,283.1284484863281,282.1000061035156,286.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.325201615109961e-09,0.0009611809509806,-0.0025227889418601,0.0,0.0,0.0,-0.0054697678424417,60.0,-2.6221323013305664,-0.0,-6.298992616393663e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,9.007412154460326e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,9.485241753282024e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,7.005768566159531e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,9.48523884289898e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0004499388160184,287.1480712890625,294.1499938964844,282.90045166015625,281.9020690917969,283.1239624023437,282.1185607910156,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576213321262683e-09,0.0009597482858225,-0.0020836535841226,0.0,0.0,0.0,-0.0053866929374635,60.0,-2.570920705795288,-0.0,-6.280221498400351e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,9.007412154460326e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,9.485241753282024e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,7.005768566159531e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,9.48523884289898e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0004499388160184,287.1480712890625,294.1499938964844,282.90045166015625,281.9020690917969,283.1239624023437,282.1185607910156,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576213321262683e-09,0.0009597482858225,-0.0020836535841226,0.0,0.0,0.0,-0.0053866929374635,60.0,-2.570920705795288,-0.0,-6.280221498400351e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,9.002473234431818e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,9.480040898779408e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,7.001926860539243e-05,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.48003798839636e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0004496921028476,287.1450500488281,294.1499938964844,282.9765930175781,281.9672546386719,283.1210632324219,282.13238525390625,286.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000737088616006,8.735761558575913e-10,0.0007370877428911,-0.0015595571603626,0.0,0.0,0.0,-0.0041388715617358,60.0,-2.342075824737549,-0.0,-6.273333497119894e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,9.002473234431818e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,9.480040898779408e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,7.001926860539243e-05,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.48003798839636e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0004496921028476,287.1450500488281,294.1499938964844,282.9765930175781,281.9672546386719,283.1210632324219,282.13238525390625,286.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000737088616006,8.735761558575913e-10,0.0007370877428911,-0.0015595571603626,0.0,0.0,0.0,-0.0041388715617358,60.0,-2.342075824737549,-0.0,-6.273333497119894e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,3.942932016798295e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,4.1520983359077945e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,3.066726276301779e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,4.152096880716272e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.000196957582375,287.1460876464844,294.1499938964844,283.0549011230469,282.03399658203125,283.1211242675781,282.14373779296875,286.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281291912775,5.334881980623152e-10,0.0004281286674086,-0.0009744205744937,0.0,0.0,0.0,-0.002410311019048,60.0,-1.500281572341919,-0.0,-1.2034086616097284e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,3.942932016798295e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,4.1520983359077945e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,3.066726276301779e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,4.152096880716272e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.000196957582375,287.1460876464844,294.1499938964844,283.0549011230469,282.03399658203125,283.1211242675781,282.14373779296875,286.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281291912775,5.334881980623152e-10,0.0004281286674086,-0.0009744205744937,0.0,0.0,0.0,-0.002410311019048,60.0,-1.500281572341919,-0.0,-1.2034086616097284e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,2.192644024034962e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,2.308960392838344e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,1.705390604911372e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,2.3089596652425826e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.000109527092718,287.1476745605469,294.1499938964844,283.0948486328125,282.0679626464844,283.12188720703125,282.150390625,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004370763490442,4.959828658890331e-10,0.0004370758542791,-0.0008668713271617,0.0,0.0,0.0,-0.0024308424908667,60.0,-1.2373106479644775,-0.0,-3.7214380466110685e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,3.273705078754574e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,3.447370181675069e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,2.54621627391316e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,3.447369090281427e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0001635283115319,287.156005859375,294.1499938964844,283.1353454589844,282.102294921875,283.1246643066406,282.1610107421875,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003504351188894,4.37903574512788e-10,0.0003504346823319,-0.0008008212316781,0.0,0.0,0.0,-0.0019736564718186,60.0,-1.0521085262298584,-0.0,-8.295710784977928e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,3.253986869822256e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,3.426605690037832e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,2.530879828555044e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,3.42660496244207e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0001625433505978,287.1605529785156,294.1499938964844,283.21783447265625,282.1720275878906,283.1270751953125,282.1752319335937,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465836925897,4.3352252343531456e-10,0.0003465832560323,-0.0007931548170745,0.0,0.0,0.0,-0.0019522297661751,60.0,-0.882948637008667,-0.0,-8.196077594391227e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,3.253986869822256e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,3.426605690037832e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,2.530879828555044e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,3.42660496244207e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0001625433505978,287.1605529785156,294.1499938964844,283.21783447265625,282.1720275878906,283.1270751953125,282.1752319335937,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465836925897,4.3352252343531456e-10,0.0003465832560323,-0.0007931548170745,0.0,0.0,0.0,-0.0019522297661751,60.0,-0.882948637008667,-0.0,-8.196077594391227e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,2.630239941936452e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,2.7697700716089457e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,2.04574316740036e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,2.769769162114244e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0001313859102083,287.16436767578125,294.1499938964844,283.3023986816406,282.2431640625,283.1297302246094,282.1900939941406,286.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003297106013633,4.0006328805297637e-10,0.0003297102230135,-0.0007220630068331,0.0,0.0,0.0,-0.0018496105913072,60.0,-0.8117630481719971,-0.0,-5.355069720991423e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,2.630239941936452e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,2.7697700716089457e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,2.04574316740036e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,2.769769162114244e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0001313859102083,287.16436767578125,294.1499938964844,283.3023986816406,282.2431640625,283.1297302246094,282.1900939941406,286.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003297106013633,4.0006328805297637e-10,0.0003297102230135,-0.0007220630068331,0.0,0.0,0.0,-0.0018496105913072,60.0,-0.8117630481719971,-0.0,-5.355069720991423e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,2.2585614715353582e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,2.378374665568117e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,1.7566597307450138e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,2.378373937972356e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001128198055084,287.1685791015625,294.1499938964844,283.3889465332031,282.315673828125,283.1316833496094,282.20465087890625,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002234179846709,2.8373403626602567e-10,0.0002234176936326,-0.0005225239438004,0.0,0.0,0.0,-0.0012610838748514,60.0,-0.6492399573326111,-0.0,-3.948555260535613e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,2.2585614715353582e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,2.378374665568117e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,1.7566597307450138e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,2.378373937972356e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001128198055084,287.1685791015625,294.1499938964844,283.3889465332031,282.315673828125,283.1316833496094,282.20465087890625,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002234179846709,2.8373403626602567e-10,0.0002234176936326,-0.0005225239438004,0.0,0.0,0.0,-0.0012610838748514,60.0,-0.6492399573326111,-0.0,-3.948555260535613e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,1.3308146662893703e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,1.4014123735250903e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,1.0350785487389658e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,1.4014119187777396e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,6.647693953709677e-05,287.1713256835937,294.1499938964844,283.4774475097656,282.389404296875,283.1333312988281,282.2147216796875,286.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418018218828,1.7735807267271747e-10,0.0001418016472598,-0.0003244758117944,0.0,0.0,0.0,-0.0007987290155142,60.0,-0.4324560463428497,-0.0,-1.37091182850213e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,1.3308146662893703e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,1.4014123735250903e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,1.0350785487389658e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,1.4014119187777396e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,6.647693953709677e-05,287.1713256835937,294.1499938964844,283.4774475097656,282.389404296875,283.1333312988281,282.2147216796875,286.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418018218828,1.7735807267271747e-10,0.0001418016472598,-0.0003244758117944,0.0,0.0,0.0,-0.0007987290155142,60.0,-0.4324560463428497,-0.0,-1.37091182850213e-09,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,1.0090913747262675e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,1.062622141034808e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,7.848491804907098e-06,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,1.0626217772369271e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,5.0406193622620776e-05,287.172119140625,294.1499938964844,283.5223999023437,282.4267578125,283.1337585449219,282.2174987792969,286.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075213731382,1.3448192559550876e-10,0.0001075212348951,-0.0002460340620018,0.0,0.0,0.0,-0.0006056369747966,60.0,-0.3361364006996155,-0.0,-7.88198062373624e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,7.570170964754652e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,7.971756531333085e-06,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,5.887913630431285e-06,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,7.971754712343682e-06,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,3.781456689466722e-05,287.1725769042969,294.1499938964844,283.5678405761719,282.4643859863281,283.1340026855469,282.21923828125,286.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.06622629170306e-05,1.00887985465814e-10,8.0662161053624e-05,-0.0001845740916905,0.0,0.0,0.0,-0.000454347289633,60.0,-0.2568279802799225,-0.0,-4.4359407813665536e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,4.650285518437158e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,4.896975497103995e-06,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,3.616890353441704e-06,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,4.896974132861942e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,2.3229133148561232e-05,287.1730041503906,294.1499938964844,283.6600646972656,282.5404968261719,283.1342163085937,282.2209777832031,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.954977339366451e-05,6.197421048570462e-11,4.954971154802479e-05,-0.0001133816476794,0.0,0.0,0.0,-0.0002790996222756,60.0,-0.1505736708641052,-0.0,-1.6739155894729407e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,4.650285518437158e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,4.896975497103995e-06,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,3.616890353441704e-06,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,4.896974132861942e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,2.3229133148561232e-05,287.1730041503906,294.1499938964844,283.6600646972656,282.5404968261719,283.1342163085937,282.2209777832031,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.954977339366451e-05,6.197421048570462e-11,4.954971154802479e-05,-0.0001133816476794,0.0,0.0,0.0,-0.0002790996222756,60.0,-0.1505736708641052,-0.0,-1.6739155894729407e-10,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,3.241014610466664e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,3.412945488889818e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,2.5207903036061907e-06,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,3.412944352021441e-06,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,1.6189536836463958e-05,287.1732177734375,294.1499938964844,283.7541198730469,282.61767578125,283.13433837890625,282.2218017578125,286.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4533662983449176e-05,4.3192865950558706e-11,3.45336229656823e-05,-7.902124343672767e-05,0.0,0.0,0.0,-0.0001945182157214,60.0,-0.0937717109918594,-0.0,-8.130857098720412e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,3.241014610466664e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,3.412945488889818e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,2.5207903036061907e-06,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,3.412944352021441e-06,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,1.6189536836463958e-05,287.1732177734375,294.1499938964844,283.7541198730469,282.61767578125,283.13433837890625,282.2218017578125,286.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4533662983449176e-05,4.3192865950558706e-11,3.45336229656823e-05,-7.902124343672767e-05,0.0,0.0,0.0,-0.0001945182157214,60.0,-0.0937717109918594,-0.0,-8.130857098720412e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,2.141525555998669e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,2.2551300844497746e-06,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,1.6656316574881205e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,2.2551294023287483e-06,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,1.0697361176426057e-05,287.1733093261719,294.1499938964844,283.8499450683594,282.69586181640625,283.1343994140625,282.2221984863281,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818521756562404e-05,2.8540145941002848e-11,2.2818492652731948e-05,-5.221411629463546e-05,0.0,0.0,0.0,-0.0001285301405005,60.0,-0.0607038363814353,-0.0,-3.5499384681836326e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,2.141525555998669e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,2.2551300844497746e-06,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,1.6656316574881205e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,2.2551294023287483e-06,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,1.0697361176426057e-05,287.1733093261719,294.1499938964844,283.8499450683594,282.69586181640625,283.1343994140625,282.2221984863281,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2818521756562404e-05,2.8540145941002848e-11,2.2818492652731948e-05,-5.221411629463546e-05,0.0,0.0,0.0,-0.0001285301405005,60.0,-0.0607038363814353,-0.0,-3.5499384681836326e-11,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,1.1114345852547558e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,1.1703945119734271e-06,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,8.64449532400613e-07,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,1.170394170912914e-06,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,5.551844878937118e-06,287.1733703613281,294.1499938964844,283.947509765625,282.7749938964844,283.1344299316406,282.22235107421875,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842719686683267e-05,1.481225038457712e-11,1.1842704225273336e-05,-2.70988584816223e-05,0.0,0.0,0.0,-6.670663424301893e-05,60.0,-0.0353984609246254,-0.0,-9.561855647544082e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,1.1114345852547558e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,1.1703945119734271e-06,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,8.64449532400613e-07,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,1.170394170912914e-06,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,5.551844878937118e-06,287.1733703613281,294.1499938964844,283.947509765625,282.7749938964844,283.1344299316406,282.22235107421875,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842719686683267e-05,1.481225038457712e-11,1.1842704225273336e-05,-2.70988584816223e-05,0.0,0.0,0.0,-6.670663424301893e-05,60.0,-0.0353984609246254,-0.0,-9.561855647544082e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,7.19161278084357e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,7.573116818093695e-07,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,5.593479386334366e-07,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,7.57311454435694e-07,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,3.5923590075981338e-06,287.17333984375,294.1499938964844,283.9969177246094,282.8149108886719,283.1344299316406,282.22235107421875,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.662903954042122e-06,9.584309040855388e-12,7.662894859095104e-06,-1.753448486851994e-05,0.0,0.0,0.0,-4.3162915972061455e-05,60.0,-0.0250714868307113,-0.0,-4.0033813937523366e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
