time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117360,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,4.185993986993708e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,4.4080545080760203e-07,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,3.2557747431383177e-07,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,4.408053371207643e-07,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,2.090990392389358e-06,287.17333984375,294.1499938964844,284.0467224121094,282.8550109863281,283.1344299316406,282.22235107421875,286.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.460383024706971e-06,5.578789166738041e-12,4.46037756773876e-06,-1.0206337719864678e-05,0.0,0.0,0.0,-2.512404171284288e-05,60.0,-0.0166669990867376,-0.0,-1.3563493861043496e-12,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,1.972396148630651e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,2.077028682379023e-07,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,1.534086635501808e-07,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,2.0770281139448346e-07,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,9.852525408859949e-07,287.17333984375,294.1499938964844,284.1029968261719,282.9001770019531,283.1344299316406,282.2223815917969,286.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.101678092003567e-06,2.6286635628619548e-12,2.1016755908931373e-06,-4.8091073949763086e-06,0.0,0.0,0.0,-1.1838143109343946e-05,60.0,-0.0097981244325637,-0.0,-3.011359878905136e-13,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,8.590654942963739e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.046375737398192e-08,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,6.681623432314154e-08,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,9.04637289522725e-08,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,4.291209165785405e-07,287.17333984375,294.1499938964844,284.1475524902344,282.93585205078125,283.1344299316406,282.2223815917969,286.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.154078384199238e-07,1.1449377687253182e-12,9.154066447081276e-07,-2.0946349650330376e-06,0.0,0.0,0.0,-5.156223778612912e-06,60.0,-0.0057707382366061,-0.0,-5.712508780895617e-14,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.050000000745058,1.4404148707125586e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25927734375,0.0,0.050000000745058,1.5168266642717754e-10,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.050000000745058,1.1203232092027447e-10,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.050000000745058,1.5168262479381411e-10,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.050000000745058,7.195169460239015e-10,287.17333984375,291.1499938964844,284.25,283.0174255371094,283.1344299316406,282.2223815917969,286.7355041503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.5433719857682602e-09,1.9350374506400293e-15,1.5433700983891183e-09,-3.524217584427447e-09,0.0,0.0,0.0,-8.68749339133501e-09,60.0,-0.0012985031353309,-0.0,-1.6060148447478037e-19,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.050000000745058,1.4404148707125586e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25927734375,0.0,0.050000000745058,1.5168266642717754e-10,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.050000000745058,1.1203232092027447e-10,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.050000000745058,1.5168262479381411e-10,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.050000000745058,7.195169460239015e-10,287.17333984375,291.1499938964844,284.25,283.0174255371094,283.1344299316406,282.2223815917969,286.7355041503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.5433719857682602e-09,1.9350374506400293e-15,1.5433700983891183e-09,-3.524217584427447e-09,0.0,0.0,0.0,-8.68749339133501e-09,60.0,-0.0012985031353309,-0.0,-1.6060148447478037e-19,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.6336351633071899,0.050000000745058,0.040842305868864,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.6336351633071899,0.050000000745058,0.043008916079998,297.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.6336351633071899,0.050000000745058,0.0317662395536899,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.6336351633071899,0.050000000745058,0.0430089123547077,297.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.6336351633071899,0.050000000745058,0.2040157616138458,286.8465270996094,291.1499938964844,284.3018493652344,283.05841064453125,292.5771789550781,294.55548095703125,286.8332824707031,1.0,0.1097046062350273,0.0114749008789658,0.0114749008789658,1.0,1.0,-0.4341230690479278,8.544203069504874e-07,0.4341222047805786,-0.1315126717090606,0.0,0.0,0.0,10.215132713317873,60.0,856.1536254882812,-0.0,12.27957820892334,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.193359375,0.6313422918319702,0.050000000745058,0.0452361367642879,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.193359375,0.6313422918319702,0.050000000745058,0.047635830938816,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.6313422918319702,0.050000000745058,0.0351836644113063,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933288574219,0.6313422918319702,0.050000000745058,0.047635830938816,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.193359375,0.6313422918319702,0.050000000745058,0.2259638756513595,287.2506103515625,291.1499938964844,284.35418701171875,283.0994873046875,293.813720703125,297.7012634277344,287.7132873535156,1.0,0.1210939139127731,0.0229498017579317,0.0229498017579317,1.0,1.0,-0.4819978773593902,3.558852995411144e-06,0.4819943010807037,-0.1438875049352646,0.0,0.0,0.0,12.50034236907959,60.0,1766.1226806640625,-0.0,16.681352615356445,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7999572753906,291.1499938964844,284.4602355957031,283.1817932128906,293.8254089355469,297.804443359375,289.0843811035156,1.0,0.1406054049730301,0.0458996035158634,0.0458996035158634,1.0,1.0,-0.4867365062236786,3.751064286916517e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1727.41943359375,-0.0,23.19180679321289,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7999572753906,291.1499938964844,284.4602355957031,283.1817932128906,293.8254089355469,297.804443359375,289.0843811035156,1.0,0.1406054049730301,0.0458996035158634,0.0458996035158634,1.0,1.0,-0.4867365062236786,3.751064286916517e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1727.41943359375,-0.0,23.19180679321289,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27911376953125,0.549241304397583,0.050000000745058,0.0458179302513599,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27911376953125,0.549241304397583,0.050000000745058,0.0482484847307205,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27911376953125,0.549241304397583,0.050000000745058,0.0356361679732799,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27911376953125,0.549241304397583,0.050000000745058,0.0482484847307205,297.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27911376953125,0.549241304397583,0.050000000745058,0.2288700491189956,289.3300170898437,291.1499938964844,284.513916015625,283.2229919433594,293.8248596191406,297.7777404785156,289.57537841796875,1.0,0.1490138620138168,0.057374507188797,0.057374507188797,1.0,1.0,-0.4881990551948547,0.0001058661291608,0.4880931973457336,-0.1452879905700683,0.0,0.0,0.0,23.679895401000977,60.0,1568.0543212890625,-0.0,26.346355438232425,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.5324391722679138,0.050000000745058,0.045949388295412,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.5324391722679138,0.050000000745058,0.0483869202435016,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.5324391722679138,0.050000000745058,0.0357384160161018,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.5324391722679138,0.050000000745058,0.2295267134904861,289.8006591796875,291.1499938964844,284.5679931640625,283.26416015625,293.82537841796875,297.75640869140625,290.024658203125,1.0,0.1565811485052108,0.2458996027708053,0.2458996027708053,0.9973307251930236,1.0,-0.4896000921726227,0.0325451157987117,0.4570549726486206,-0.1133423894643783,0.0,0.0,0.0,27.199317932128903,60.0,1413.2100830078125,-0.0,29.38005256652832,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0461895130574703,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6278076171875,291.1499938964844,284.67730712890625,283.34649658203125,293.1107177734375,297.7276611328125,290.80743408203125,1.0,0.1694024950265884,0.6229497790336609,0.6229497790336609,0.991992175579071,1.0,-0.4921588897705078,0.1862829327583313,0.3058759570121765,0.039100132882595,0.0,0.0,0.0,33.64043045043945,60.0,1046.358642578125,-0.0,34.946746826171875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0461895130574703,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59002685546875,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6278076171875,291.1499938964844,284.67730712890625,283.34649658203125,293.1107177734375,297.7276611328125,290.80743408203125,1.0,0.1694024950265884,0.6229497790336609,0.6229497790336609,0.991992175579071,1.0,-0.4921588897705078,0.1862829327583313,0.3058759570121765,0.039100132882595,0.0,0.0,0.0,33.64043045043945,60.0,1046.358642578125,-0.0,34.946746826171875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.046393483877182,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.048854574561119,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.0360838212072849,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.048854574561119,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.2317450642585754,291.056640625,291.1499938964844,284.7879943847656,283.4286499023437,292.0834045410156,297.71221923828125,291.1090087890625,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,442.8543090820313,-0.0,39.74150085449219,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.046393483877182,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.048854574561119,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.0360838212072849,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.048854574561119,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4954354763031006,0.050000000745058,0.2317450642585754,291.056640625,291.1499938964844,284.7879943847656,283.4286499023437,292.0834045410156,297.71221923828125,291.1090087890625,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,442.8543090820313,-0.0,39.74150085449219,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0490322038531303,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.2325876653194427,291.283935546875,290.6499938964844,284.8999328613281,283.510498046875,292.1050720214844,297.7033996582031,291.3433837890625,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,297.77020263671875,-0.0,43.74237823486328,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.0490322038531303,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.4857653677463531,0.050000000745058,0.2325876653194427,291.283935546875,290.6499938964844,284.8999328613281,283.510498046875,292.1050720214844,297.7033996582031,291.3433837890625,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,297.77020263671875,-0.0,43.74237823486328,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0362477600574493,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50567626953125,290.1499938964844,285.012939453125,283.5918884277344,292.1524658203125,297.6991271972656,291.55389404296875,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,230.37954711914065,-0.0,44.74524688720703,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0362477600574493,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50567626953125,290.1499938964844,285.012939453125,283.5918884277344,292.1524658203125,297.6991271972656,291.55389404296875,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,230.37954711914065,-0.0,44.74524688720703,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897216796875,0.4846985340118408,0.050000000745058,0.0465817749500274,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897216796875,0.4846985340118408,0.050000000745058,0.0490528494119644,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897216796875,0.4846985340118408,0.050000000745058,0.036230269819498,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897216796875,0.4846985340118408,0.050000000745058,0.0490528494119644,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897216796875,0.4846985340118408,0.050000000745058,0.2326856106519699,291.5984802246094,290.1499938964844,285.0697937011719,283.63238525390625,292.1769104003906,297.69830322265625,291.6410217285156,1.0,0.1877652406692505,1.0,1.0,0.988497793674469,1.0,-0.4963390231132507,0.2169085443019867,0.279430478811264,0.0685945153236389,0.0,0.0,0.0,44.13373565673828,36.0,204.9870758056641,-0.0,44.20931243896485,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6727294921875,0.4872002005577087,0.050000000745058,0.0465360134840011,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6727294921875,0.4872002005577087,0.050000000745058,0.0490046627819538,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6727294921875,0.4872002005577087,0.050000000745058,0.0361946746706962,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6727294921875,0.4872002005577087,0.050000000745058,0.0490046627819538,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6727294921875,0.4872002005577087,0.050000000745058,0.2324570119380951,291.68048095703125,289.6499938964844,285.1268615722656,283.6727294921875,292.2011413574219,297.6981201171875,291.7182006835937,1.0,0.1854862421751022,1.0,1.0,0.9866385459899902,1.0,-0.4958514869213104,0.2167264074087143,0.2791250944137573,0.0685316920280456,0.0,0.0,0.0,42.91006088256836,25.0,183.5920562744141,-0.0,43.12028121948242,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655029296875,0.491911917924881,0.050000000745058,0.0464526154100894,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655029296875,0.491911917924881,0.050000000745058,0.0489168390631675,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655029296875,0.491911917924881,0.050000000745058,0.0361298099160194,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655029296875,0.491911917924881,0.050000000745058,0.0489168390631675,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655029296875,0.491911917924881,0.050000000745058,0.2320404350757599,291.7721862792969,289.6499938964844,285.2001953125,283.7240905761719,292.2322692871094,297.6986694335937,291.8048400878906,1.0,0.1813848465681076,1.0,1.0,0.984258770942688,1.0,-0.4949629008769989,0.2163838148117065,0.2785790860652923,0.0684057921171188,0.0,0.0,0.0,40.67995071411133,25.0,161.0078582763672,-0.0,41.140872955322266,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121337890625,0.495331197977066,0.050000000745058,0.0463951863348484,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121337890625,0.495331197977066,0.050000000745058,0.0488563664257526,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121337890625,0.495331197977066,0.050000000745058,0.0360851474106311,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121337890625,0.495331197977066,0.050000000745058,0.0488563664257526,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121337890625,0.495331197977066,0.050000000745058,0.2317535728216171,291.8183288574219,289.1499938964844,285.2415466308594,283.7528381347656,292.2499694824219,297.6992492675781,291.8486022949219,1.0,0.1785222589969635,1.0,1.0,0.9829201698303224,1.0,-0.4943510591983795,0.2161435484886169,0.2782075107097626,0.068314753472805,0.0,0.0,0.0,39.14433670043945,25.0,150.33892822265625,-0.0,39.78188705444336,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0359976701438427,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.2311917692422866,291.9302062988281,288.6499938964844,285.3568725585937,283.8321228027344,292.2998352050781,297.70172119140625,291.9553527832031,1.0,0.1731359809637069,1.0,1.0,0.9792017340660096,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.136817932128906,25.0,127.07164001464844,-0.0,37.12973403930664,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0359976701438427,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92510986328125,0.5026422739028931,0.050000000745058,0.2311917692422866,291.9302062988281,288.6499938964844,285.3568725585937,283.8321228027344,292.2998352050781,297.70172119140625,291.9553527832031,1.0,0.1731359809637069,1.0,1.0,0.9792017340660096,1.0,-0.4931524693965912,0.2156916409730911,0.2774608433246612,0.0681527256965637,0.0,0.0,0.0,36.136817932128906,25.0,127.07164001464844,-0.0,37.12973403930664,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0461978092789649,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0486485175788402,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0359316319227218,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0486485175788402,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.230767622590065,292.0230407714844,288.1499938964844,285.4726257324219,283.9104309082031,292.3230285644531,297.7049560546875,292.0433959960937,1.0,0.1688338667154312,1.0,1.0,0.9122563004493712,1.0,-0.4922477006912231,0.2166489362716674,0.2755987346172333,0.0693243220448494,0.0,0.0,0.0,33.8664665222168,25.0,105.3246841430664,-0.0,35.13612365722656,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0461978092789649,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0486485175788402,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0359316319227218,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.0486485175788402,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5088859796524048,0.050000000745058,0.230767622590065,292.0230407714844,288.1499938964844,285.4726257324219,283.9104309082031,292.3230285644531,297.7049560546875,292.0433959960937,1.0,0.1688338667154312,1.0,1.0,0.9122563004493712,1.0,-0.4922477006912231,0.2166489362716674,0.2755987346172333,0.0693243220448494,0.0,0.0,0.0,33.8664665222168,25.0,105.3246841430664,-0.0,35.13612365722656,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0461314991116523,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0358800552785396,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0485786907374858,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.2304363846778869,292.0957336425781,287.6499938964844,285.5886535644531,283.9876708984375,292.32177734375,297.7085876464844,292.1111755371094,1.0,0.1653899699449539,1.0,1.0,0.8453108072280884,1.0,-0.4915410578250885,0.2186660319566726,0.2728750109672546,0.071503460407257,0.0,0.0,0.0,32.09356689453125,25.0,81.63697052001953,-0.0,33.58447265625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0461314991116523,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0358800552785396,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.0485786907374858,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924987792969,0.5143148303031921,0.050000000745058,0.2304363846778869,292.0957336425781,287.6499938964844,285.5886535644531,283.9876708984375,292.32177734375,297.7085876464844,292.1111755371094,1.0,0.1653899699449539,1.0,1.0,0.8453108072280884,1.0,-0.4915410578250885,0.2186660319566726,0.2728750109672546,0.071503460407257,0.0,0.0,0.0,32.09356689453125,25.0,81.63697052001953,-0.0,33.58447265625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1292419433594,0.7596193552017212,0.1512690484523773,0.1250483244657516,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1228942871094,0.5329525470733643,0.050000000745058,0.0483819581568241,297.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1228942871094,0.5361294746398926,0.1419990360736847,0.036257155239582,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1228942871094,0.5329525470733643,0.050000000745058,0.0483819581568241,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1228942871094,0.5329525470733643,0.050000000745058,0.2295031696557998,292.12701416015625,287.6499938964844,285.6467590332031,284.0258483886719,292.3288879394531,297.7109375,292.1423034667969,1.0,0.1652313023805618,1.0,1.0,0.8118380904197693,1.0,-0.5850774049758911,0.2611151337623596,0.3239622414112091,0.0923860892653465,0.0,0.0,0.0,27.838865280151367,25.0,76.8220443725586,-0.0,39.08717727661133,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1648254394531,0.8082922697067261,0.1508345901966095,0.1360381096601486,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573181152344,0.5543797612190247,0.050000000745058,0.0482107773423194,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1641845703125,0.7790787220001221,0.1436882615089416,0.0950120165944099,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573181152344,0.5543797612190247,0.050000000745058,0.0482107773423194,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573181152344,0.5543797612190247,0.050000000745058,0.2286911755800247,292.1628112792969,287.1499938964844,285.7048645019531,284.0636901855469,292.2484436035156,297.71307373046875,292.1742858886719,1.0,0.1659718006849289,1.0,1.0,0.7285332679748535,1.0,-0.667409360408783,0.3054299652576446,0.3619793951511383,0.1208067163825035,0.0,0.0,0.0,24.22544479370117,25.0,60.67813873291016,-0.0,44.39067840576172,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229553222656,0.8134900331497192,0.1530925184488296,0.1376471519470214,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.5561258792877197,0.050000000745058,0.0481985211372375,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234436035156,0.7988020777702332,0.14460089802742,0.1014089584350586,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.5561258792877197,0.050000000745058,0.0481985211372375,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.5561258792877197,0.050000000745058,0.2286330312490463,292.1274719238281,286.6499938964844,285.821044921875,284.1383361816406,291.4255065917969,297.71441650390625,292.09136962890625,1.0,0.1664987504482269,1.0,1.0,0.5619237422943115,1.0,-0.6769325137138367,0.3649629354476928,0.3119695782661438,0.1785255223512649,0.0,0.0,0.0,24.01347541809082,25.0,-180.75425720214844,-0.0,45.2835578918457,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229553222656,0.8134900331497192,0.1530925184488296,0.1376471519470214,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.5561258792877197,0.050000000745058,0.0481985211372375,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234436035156,0.7988020777702332,0.14460089802742,0.1014089584350586,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.5561258792877197,0.050000000745058,0.0481985211372375,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376342773437,0.5561258792877197,0.050000000745058,0.2286330312490463,292.1274719238281,286.6499938964844,285.821044921875,284.1383361816406,291.4255065917969,297.71441650390625,292.09136962890625,1.0,0.1664987504482269,1.0,1.0,0.5619237422943115,1.0,-0.6769325137138367,0.3649629354476928,0.3119695782661438,0.1785255223512649,0.0,0.0,0.0,24.01347541809082,25.0,-180.75425720214844,-0.0,45.2835578918457,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53350830078125,0.871224045753479,0.1615682989358902,0.0867939069867134,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.60498046875,0.7045763731002808,0.050000000745058,0.0476270988583564,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5334167480469,0.871224045753479,0.1498645395040512,0.0675063729286193,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.60498046875,0.7045763731002808,0.050000000745058,0.0476270988583564,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9382889270782472,0.1354929357767105,0.5327081084251404,291.5058898925781,286.1499938964844,285.9370422363281,284.2115478515625,289.4172058105469,297.67578125,291.3656005859375,1.0,0.1736912876367569,1.0,1.0,0.3953141570091247,1.0,-0.9392021298408508,0.6723021268844604,0.2668999433517456,0.436544269323349,0.0,0.0,0.0,12.28323459625244,45.0,-1001.2955932617188,-0.0,66.71827697753906,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53350830078125,0.871224045753479,0.1615682989358902,0.0867939069867134,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.60498046875,0.7045763731002808,0.050000000745058,0.0476270988583564,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5334167480469,0.871224045753479,0.1498645395040512,0.0675063729286193,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.60498046875,0.7045763731002808,0.050000000745058,0.0476270988583564,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.9382889270782472,0.1354929357767105,0.5327081084251404,291.5058898925781,286.1499938964844,285.9370422363281,284.2115478515625,289.4172058105469,297.67578125,291.3656005859375,1.0,0.1736912876367569,1.0,1.0,0.3953141570091247,1.0,-0.9392021298408508,0.6723021268844604,0.2668999433517456,0.436544269323349,0.0,0.0,0.0,12.28323459625244,45.0,-1001.2955932617188,-0.0,66.71827697753906,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
