time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119460,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742248535156,0.8731517791748047,0.1672306954860687,0.0879953876137733,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.7028053402900696,0.050000000745058,0.0476297028362751,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742248535156,0.8731517791748047,0.1538437455892563,0.0684408545494079,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.7028053402900696,0.050000000745058,0.0476297028362751,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6467590332031,0.9637328386306764,0.1346198171377182,0.5773539543151855,290.6341552734375,286.1499938964844,286.0167541503906,284.26104736328125,287.9485778808594,297.62176513671875,290.4560241699219,1.0,0.1833356767892837,1.0,1.0,0.2864197790622711,1.0,-0.9949007034301758,0.8380518555641174,0.1568488627672195,0.5911304354667664,0.0,0.0,0.0,13.033455848693848,45.0,-1561.59228515625,-0.0,78.136474609375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.219482421875,0.8739297389984131,0.1689760982990265,0.0884835720062255,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365783691406,0.7020919919013977,0.050000000745058,0.0476306900382041,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.219482421875,0.8739297389984131,0.1550896167755127,0.0688205584883689,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365783691406,0.7020919919013977,0.050000000745058,0.0476306900382041,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859130859375,0.97738915681839,0.1336727440357208,0.604794442653656,290.17437744140625,286.1499938964844,286.0527038574219,284.2831726074219,287.444091796875,297.6081848144531,289.9954833984375,1.0,0.1890909373760223,1.0,1.0,0.2371884882450103,1.0,-1.02984356880188,0.9128196239471436,0.1170239076018333,0.6590742468833923,0.0,0.0,0.0,13.502752304077148,65.0,-1727.972900390625,-0.0,85.79615020751953,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398986816406,0.9631212949752808,0.1655786633491516,0.1513719856739044,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9029235839844,0.6404843926429749,0.050000000745058,0.0477747097611427,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445983886719,0.930966317653656,0.151470348238945,0.1074202209711074,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9029235839844,0.6404843926429749,0.050000000745058,0.0477747097611427,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597351074219,0.8791593313217163,0.1294874250888824,0.5885316133499146,288.7393798828125,286.1499938964844,286.1679077148437,284.3530578613281,286.229736328125,297.5985717773437,288.5826721191406,1.0,0.2119656801223755,1.0,1.0,0.0790628269314765,1.0,-1.133812665939331,1.130091667175293,0.0037210641894489,0.8573405146598816,0.0,0.0,0.0,18.58643341064453,68.0,-1891.0220947265625,-0.0,118.73572540283205,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398986816406,0.9631212949752808,0.1655786633491516,0.1513719856739044,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9029235839844,0.6404843926429749,0.050000000745058,0.0477747097611427,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445983886719,0.930966317653656,0.151470348238945,0.1074202209711074,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9029235839844,0.6404843926429749,0.050000000745058,0.0477747097611427,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597351074219,0.8791593313217163,0.1294874250888824,0.5885316133499146,288.7393798828125,286.1499938964844,286.1679077148437,284.3530578613281,286.229736328125,297.5985717773437,288.5826721191406,1.0,0.2119656801223755,1.0,1.0,0.0790628269314765,1.0,-1.133812665939331,1.130091667175293,0.0037210641894489,0.8573405146598816,0.0,0.0,0.0,18.58643341064453,68.0,-1891.0220947265625,-0.0,118.73572540283205,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12261962890625,0.8509689569473267,0.1600436419248581,0.1469370871782302,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509460449219,0.5736262202262878,0.050000000745058,0.0480853468179702,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1271057128906,0.8290448784828186,0.1480162590742111,0.105210356414318,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509460449219,0.5736262202262878,0.050000000745058,0.0480853468179702,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365966796875,0.7881060242652893,0.1269704699516296,0.5793420076370239,288.12188720703125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.52996826171875,288.0204162597656,1.0,0.2210224270820617,1.0,1.0,0.0,1.0,-1.1133112907409668,1.1133092641830444,2.0635220607800875e-06,0.8438414335250854,0.0,0.0,0.0,26.16108703613281,68.0,-1638.400390625,-0.0,128.24693298339844,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7472229003906,0.7977787852287292,0.1560214310884475,0.1429383009672165,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.825927734375,0.5352491140365601,0.050000000745058,0.0483585894107818,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74981689453125,0.7777358293533325,0.1451832354068756,0.1032113805413246,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.825927734375,0.5352491140365601,0.050000000745058,0.0483585894107818,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7558288574219,0.7400466799736023,0.1245199292898178,0.5694285035133362,287.7463684082031,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4677734375,287.6778869628906,1.0,0.2289556115865707,1.0,1.0,0.0,1.0,-1.094867467880249,1.094866394996643,1.0695179071262828e-06,0.8289257884025574,0.0,0.0,0.0,32.82848358154297,56.0,-1284.2225341796875,-0.0,136.00030517578125,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.7727817296981812,0.1531727612018585,0.1399395018815994,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5187683105469,0.5778607726097107,0.1087627708911895,0.0625941753387451,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696655273437,0.7550961375236511,0.1429244577884674,0.1015034168958664,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.5205894708633423,0.050000000745058,0.0485029406845569,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4743347167969,0.7196930646896362,0.1222546324133873,0.5592893958091736,287.4667358398437,286.1499938964844,286.34149169921875,284.4556579589844,286.3356628417969,297.42486572265625,287.4129943847656,1.0,0.2340301424264907,1.0,1.0,0.0,1.0,-1.094235897064209,1.094234824180603,1.067863536263758e-06,0.8275578618049622,0.0,0.0,0.0,36.45867919921875,56.0,-984.9232788085938,-0.0,142.60302734375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24981689453125,0.7691165208816528,0.1514090299606323,0.1379778832197189,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26123046875,0.6792529225349426,0.1052890419960022,0.0998441651463508,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514038085937,0.7520175576210022,0.1413472890853881,0.1002301946282386,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973022460937,0.5205870270729065,0.050000000745058,0.0485027506947517,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554931640625,0.7160784602165222,0.1204413250088691,0.5505525469779968,287.2479248046875,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3843994140625,287.2053527832031,1.0,0.2378448694944381,1.0,1.0,0.0,1.0,-1.1246402263641355,1.1246391534805298,1.117891770263668e-06,0.8528575897216797,0.0,0.0,0.0,36.88214874267578,44.0,-777.10888671875,-0.0,151.6927490234375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.7486788630485535,0.1494061946868896,0.1358228027820587,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.6533200144767761,0.0977052375674247,0.0953786596655845,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.732542097568512,0.1391158401966095,0.0985314473509788,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.5081276297569275,0.050000000745058,0.0486558005213737,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.6933674216270447,0.117340087890625,0.5362550616264343,286.9669189453125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32861328125,286.9453430175781,1.0,0.2394312024116516,1.0,1.0,0.0,1.0,-1.0976825952529907,1.0976815223693848,1.074009560397826e-06,0.831159234046936,0.0,0.0,0.0,40.39102554321289,32.0,-428.2272338867188,-0.0,150.85995483398438,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.7486788630485535,0.1494061946868896,0.1358228027820587,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.6533200144767761,0.0977052375674247,0.0953786596655845,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.732542097568512,0.1391158401966095,0.0985314473509788,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.5081276297569275,0.050000000745058,0.0486558005213737,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.6933674216270447,0.117340087890625,0.5362550616264343,286.9669189453125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32861328125,286.9453430175781,1.0,0.2394312024116516,1.0,1.0,0.0,1.0,-1.0976825952529907,1.0976815223693848,1.074009560397826e-06,0.831159234046936,0.0,0.0,0.0,40.39102554321289,32.0,-428.2272338867188,-0.0,150.85995483398438,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301086425781,0.7497252225875854,0.1490751653909683,0.1351701766252517,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.6439287662506104,0.0932358428835868,0.0904488340020179,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305053710937,0.732442319393158,0.1380532085895538,0.0975872725248336,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.5097866654396057,0.050000000745058,0.0486335605382919,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.6906390190124512,0.1151990294456482,0.5255019664764404,286.82977294921875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.820068359375,1.0,0.2355944216251373,1.0,1.0,0.0,1.0,-1.0769118070602417,1.0769107341766355,1.040901338456024e-06,0.814330518245697,0.0,0.0,0.0,39.54856872558594,25.0,-209.4003753662109,-0.0,143.68923950195312,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301086425781,0.7497252225875854,0.1490751653909683,0.1351701766252517,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.6439287662506104,0.0932358428835868,0.0904488340020179,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305053710937,0.732442319393158,0.1380532085895538,0.0975872725248336,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.5097866654396057,0.050000000745058,0.0486335605382919,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315734863281,0.6906390190124512,0.1151990294456482,0.5255019664764404,286.82977294921875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.820068359375,1.0,0.2355944216251373,1.0,1.0,0.0,1.0,-1.0769118070602417,1.0769107341766355,1.040901338456024e-06,0.814330518245697,0.0,0.0,0.0,39.54856872558594,25.0,-209.4003753662109,-0.0,143.68923950195312,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.7618279457092285,0.1498106122016906,0.1355148702859878,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.6470025181770325,0.0907577201724052,0.0875930339097976,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7421955466270447,0.1377747058868408,0.0971902534365654,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.5185326337814331,0.050000000745058,0.0485260896384716,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.781005859375,0.6986208558082581,0.1138201206922531,0.5179998278617859,286.7806091308594,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2765808105469,286.7788391113281,1.0,0.2298532575368881,1.0,1.0,0.0,1.0,-1.064285159111023,1.0642842054367063,1.0210967502644053e-06,0.8040883541107178,0.0,0.0,0.0,36.6599235534668,25.0,-73.62348937988281,-0.0,135.13412475585938,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806701660156,0.7618279457092285,0.1498106122016906,0.1355148702859878,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.6470025181770325,0.0907577201724052,0.0875930339097976,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7421955466270447,0.1377747058868408,0.0971902534365654,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.5185326337814331,0.050000000745058,0.0485260896384716,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.781005859375,0.6986208558082581,0.1138201206922531,0.5179998278617859,286.7806091308594,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2765808105469,286.7788391113281,1.0,0.2298532575368881,1.0,1.0,0.0,1.0,-1.064285159111023,1.0642842054367063,1.0210967502644053e-06,0.8040883541107178,0.0,0.0,0.0,36.6599235534668,25.0,-73.62348937988281,-0.0,135.13412475585938,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77886962890625,0.7687628269195557,0.150456428527832,0.1359683871269226,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787170410156,0.6498559713363647,0.0899788290262222,0.086675226688385,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7788391113281,0.7477286458015442,0.1378420442342758,0.0971548110246658,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.5232114791870117,0.050000000745058,0.0484748631715774,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.7032724022865295,0.113354317843914,0.515348494052887,286.7789001464844,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2725524902344,286.780029296875,1.0,0.2275099903345108,1.0,1.0,0.0,1.0,-1.0604403018951416,1.0604393482208252,1.0151117066925508e-06,0.8009642958641052,0.0,0.0,0.0,35.3121337890625,25.0,-26.43550491333008,-0.0,131.7206573486328,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.7757262587547302,0.1512433588504791,0.1365678757429123,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875366210937,0.6529847979545593,0.089406594634056,0.0859910547733306,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.7532258629798889,0.1380119621753692,0.0972038954496383,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.5277076363563538,0.050000000745058,0.0484291054308414,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.7078333497047424,0.113006941974163,0.5133066773414612,286.7885131835937,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2705993652344,286.7919921875,1.0,0.2254349440336227,1.0,1.0,0.0,1.0,-1.0578911304473877,1.0578900575637815,1.0111552910530008e-06,0.7988919019699097,0.0,0.0,0.0,34.119972229003906,25.0,10.744873046875,-0.0,128.9328155517578,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7900269031524658,0.1531527191400528,0.1381053179502487,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.6600874662399292,0.0886914506554603,0.0851030498743057,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.764482855796814,0.1385840028524398,0.0974906012415885,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.5365085601806641,0.050000000745058,0.0483478419482708,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.7166984677314758,0.1125903725624084,0.5106439590454102,286.8329162597656,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2710876464844,286.8397216796875,1.0,0.2220205813646316,1.0,1.0,0.0,1.0,-1.055719971656799,1.0557188987731934,1.0077887964143883e-06,0.7971201539039612,0.0,0.0,0.0,32.033809661865234,25.0,63.13248062133789,-0.0,124.64522552490234,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7900269031524658,0.1531527191400528,0.1381053179502487,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.6600874662399292,0.0886914506554603,0.0851030498743057,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.764482855796814,0.1385840028524398,0.0974906012415885,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.5365085601806641,0.050000000745058,0.0483478419482708,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.7166984677314758,0.1125903725624084,0.5106439590454102,286.8329162597656,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2710876464844,286.8397216796875,1.0,0.2220205813646316,1.0,1.0,0.0,1.0,-1.055719971656799,1.0557188987731934,1.0077887964143883e-06,0.7971201539039612,0.0,0.0,0.0,32.033809661865234,25.0,63.13248062133789,-0.0,124.64522552490234,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8043138384819031,0.1554155051708221,0.1399964094161987,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.6677073836326599,0.0883544087409973,0.0846374481916427,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.7757275700569153,0.1393791288137436,0.0979600995779037,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.5448293089866638,0.050000000745058,0.0482793375849723,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.7249219417572021,0.1124497056007385,0.5094054341316223,286.9003601074219,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2756042480469,286.90924072265625,1.0,0.2194473296403885,1.0,1.0,0.0,1.0,-1.056424856185913,1.0564237833023071,1.0088698445542832e-06,0.7976799607276917,0.0,0.0,0.0,30.308177947998047,25.0,95.25856018066406,-0.0,121.71671295166016,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8043138384819031,0.1554155051708221,0.1399964094161987,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.6677073836326599,0.0883544087409973,0.0846374481916427,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.7757275700569153,0.1393791288137436,0.0979600995779037,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.5448293089866638,0.050000000745058,0.0482793375849723,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.7249219417572021,0.1124497056007385,0.5094054341316223,286.9003601074219,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2756042480469,286.90924072265625,1.0,0.2194473296403885,1.0,1.0,0.0,1.0,-1.056424856185913,1.0564237833023071,1.0088698445542832e-06,0.7976799607276917,0.0,0.0,0.0,30.308177947998047,25.0,95.25856018066406,-0.0,121.71671295166016,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8176655769348145,0.157966062426567,0.1421649754047393,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.6753616333007812,0.0882520303130149,0.0844334214925766,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.7866203784942627,0.1403234452009201,0.0985533222556114,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.5525020956993103,0.050000000745058,0.0482219532132148,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.7326481938362122,0.1124991998076438,0.5091593861579895,286.9818725585937,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.281982421875,286.991943359375,1.0,0.217561736702919,1.0,1.0,0.0,1.0,-1.0591299533843994,1.059128999710083,1.0130492000826052e-06,0.799860954284668,0.0,0.0,0.0,28.890357971191406,25.0,114.57188415527344,-0.0,119.81916809082033,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8176655769348145,0.157966062426567,0.1421649754047393,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.6753616333007812,0.0882520303130149,0.0844334214925766,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.7866203784942627,0.1403234452009201,0.0985533222556114,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.5525020956993103,0.050000000745058,0.0482219532132148,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.7326481938362122,0.1124991998076438,0.5091593861579895,286.9818725585937,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.281982421875,286.991943359375,1.0,0.217561736702919,1.0,1.0,0.0,1.0,-1.0591299533843994,1.059128999710083,1.0130492000826052e-06,0.799860954284668,0.0,0.0,0.0,28.890357971191406,25.0,114.57188415527344,-0.0,119.81916809082033,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.8301259875297546,0.1608614325523376,0.1446358114480972,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6828096508979797,0.0883084908127784,0.0844041109085083,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7969790101051331,0.1413719207048416,0.0992331281304359,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.5594820976257324,0.050000000745058,0.0481737628579139,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.739983081817627,0.1126823648810386,0.5096142292022705,287.0716552734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2911682128906,287.0823974609375,1.0,0.216242253780365,1.0,1.0,0.0,1.0,-1.0633639097213743,1.063362956047058,1.019616888697783e-06,0.80327969789505,0.0,0.0,0.0,27.725461959838867,25.0,125.6817626953125,-0.0,118.73546600341795,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.8301259875297546,0.1608614325523376,0.1446358114480972,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6828096508979797,0.0883084908127784,0.0844041109085083,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7969790101051331,0.1413719207048416,0.0992331281304359,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.5594820976257324,0.050000000745058,0.0481737628579139,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.739983081817627,0.1126823648810386,0.5096142292022705,287.0716552734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2911682128906,287.0823974609375,1.0,0.216242253780365,1.0,1.0,0.0,1.0,-1.0633639097213743,1.063362956047058,1.019616888697783e-06,0.80327969789505,0.0,0.0,0.0,27.725461959838867,25.0,125.6817626953125,-0.0,118.73546600341795,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.8362634778022766,0.1624181866645813,0.1459828466176986,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.6864113211631775,0.0883811265230178,0.0844384580850601,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.801921010017395,0.1419244706630706,0.0995971709489822,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.5627108216285706,0.050000000745058,0.0481525957584381,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.7435159087181091,0.1128120496869087,0.5100412368774414,287.1183776855469,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29620361328125,287.1293029785156,1.0,0.2157632857561111,1.0,1.0,0.0,1.0,-1.0659458637237549,1.065944790840149,1.0236362868454307e-06,0.8053655028343201,0.0,0.0,0.0,27.223466873168945,25.0,129.12289428710938,-0.0,118.44742584228516,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.8423699140548706,0.1640298813581466,0.1473857313394546,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.6899116635322571,0.0884772911667823,0.0844987407326698,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653137207031,0.806683361530304,0.1424912959337234,0.099973551928997,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.5657660365104675,0.050000000745058,0.0481331683695316,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.7469590902328491,0.1129645630717277,0.5105806589126587,287.1658935546875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989807128906,287.1769104003906,1.0,0.2153891921043396,1.0,1.0,0.0,1.0,-1.0687777996063232,1.0687767267227173,1.0280571132170737e-06,0.8076536059379578,0.0,0.0,0.0,26.768783569335938,25.0,131.52735900878906,-0.0,118.30364227294922,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.8521072268486023,0.1667082011699676,0.1497275978326797,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.6952929496765137,0.0886723175644874,0.0846402570605278,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421875,0.8137093186378479,0.1434221714735031,0.1005964428186416,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.5703130960464478,0.050000000745058,0.0481052547693252,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24072265625,0.7522959113121033,0.1132499277591705,0.5116570591926575,287.2427673339844,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3036804199219,287.2538452148437,1.0,0.2149839997291565,1.0,1.0,0.0,1.0,-1.0737643241882324,1.073763370513916,1.0358718327552197e-06,0.8116828203201294,0.0,0.0,0.0,26.12777328491211,25.0,133.71202087402344,-0.0,118.33851623535156,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.8545363545417786,0.1673952639102935,0.1503299921751022,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.6965948343276978,0.088727980852127,0.0846831947565078,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.815360963344574,0.143658697605133,0.1007555052638053,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2512512207031,0.5713866949081421,0.050000000745058,0.0480988286435604,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.260009765625,0.7535966038703918,0.1133279651403427,0.5119615793228149,287.2620544433594,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3049011230469,287.27313232421875,1.0,0.2149162590503692,1.0,1.0,0.0,1.0,-1.075087547302246,1.0750865936279297,1.037951960825012e-06,0.8127520084381104,0.0,0.0,0.0,25.98255729675293,25.0,134.0007781982422,-0.0,118.39298248291016,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666259050369263,0.1709309071302414,0.1534368991851806,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.702829897403717,0.0890425592660904,0.0849373117089271,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231346011161804,0.1448597759008407,0.101567193865776,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476867675781,0.5763854384422302,0.050000000745058,0.0480696745216846,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598819136619568,0.1137518063187599,0.513661801815033,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114318847656,287.3695068359375,1.0,0.2147582471370697,1.0,1.0,0.0,1.0,-1.0821014642715454,1.082100510597229,1.049024035637558e-06,0.8184191584587097,0.0,0.0,0.0,25.33765411376953,25.0,134.24737548828125,-0.0,118.91136169433594,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666259050369263,0.1709309071302414,0.1534368991851806,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.702829897403717,0.0890425592660904,0.0849373117089271,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231346011161804,0.1448597759008407,0.101567193865776,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476867675781,0.5763854384422302,0.050000000745058,0.0480696745216846,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598819136619568,0.1137518063187599,0.513661801815033,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114318847656,287.3695068359375,1.0,0.2147582471370697,1.0,1.0,0.0,1.0,-1.0821014642715454,1.082100510597229,1.049024035637558e-06,0.8184191584587097,0.0,0.0,0.0,25.33765411376953,25.0,134.24737548828125,-0.0,118.91136169433594,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785970211029053,0.1746203452348709,0.1566886603832245,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086342573165894,0.0894076600670814,0.0852462574839592,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8303048014640808,0.1460835039615631,0.1023995354771614,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808320641517639,0.050000000745058,0.0480447448790073,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658200263977051,0.1142204031348228,0.515597939491272,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318359375,287.4652099609375,1.0,0.214856818318367,1.0,1.0,0.0,1.0,-1.0896681547164917,1.0896670818328855,1.0610535809973951e-06,0.8245309591293335,0.0,0.0,0.0,24.807559967041016,25.0,133.44622802734375,-0.0,119.7808074951172,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785970211029053,0.1746203452348709,0.1566886603832245,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086342573165894,0.0894076600670814,0.0852462574839592,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8303048014640808,0.1460835039615631,0.1023995354771614,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808320641517639,0.050000000745058,0.0480447448790073,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7658200263977051,0.1142204031348228,0.515597939491272,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318359375,287.4652099609375,1.0,0.214856818318367,1.0,1.0,0.0,1.0,-1.0896681547164917,1.0896670818328855,1.0610535809973951e-06,0.8245309591293335,0.0,0.0,0.0,24.807559967041016,25.0,133.44622802734375,-0.0,119.7808074951172,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903887867927551,0.1784507781267166,0.1600729972124099,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7138864994049072,0.0898139625787735,0.0855997577309608,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.837036669254303,0.1473223567008972,0.1032461300492286,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847952365875244,0.050000000745058,0.0480232536792755,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714279294013977,0.1147249266505241,0.5177202224731445,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32550048828125,287.5605773925781,1.0,0.2151681333780288,1.0,1.0,0.0,1.0,-1.0976921319961548,1.0976910591125488,1.0739056506281486e-06,0.8310080170631409,0.0,0.0,0.0,24.371397018432617,25.0,132.81080627441406,-0.0,120.94646453857422,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903887867927551,0.1784507781267166,0.1600729972124099,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7138864994049072,0.0898139625787735,0.0855997577309608,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.837036669254303,0.1473223567008972,0.1032461300492286,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847952365875244,0.050000000745058,0.0480232536792755,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714279294013977,0.1147249266505241,0.5177202224731445,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32550048828125,287.5605773925781,1.0,0.2151681333780288,1.0,1.0,0.0,1.0,-1.0976921319961548,1.0976910591125488,1.0739056506281486e-06,0.8310080170631409,0.0,0.0,0.0,24.371397018432617,25.0,132.81080627441406,-0.0,120.94646453857422,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
