time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121500,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8962060213088989,0.1804157793521881,0.1618111580610275,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163115739822388,0.0900304540991783,0.0857906639575958,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402771353721619,0.1479461640119552,0.103673443198204,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866218209266663,0.050000000745058,0.0480135641992092,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741227746009827,0.1149889305233955,0.5188409686088562,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3291320800781,287.608154296875,1.0,0.2153912931680679,1.0,1.0,0.0,1.0,-1.1018539667129517,1.1018527746200562,1.0806101045091054e-06,0.8343653678894043,0.0,0.0,0.0,24.18239974975586,25.0,132.57461547851562,-0.0,121.62565612792967,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019685983657836,0.1824134588241577,0.1635794788599014,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.718635082244873,0.0902552977204322,0.0859902426600456,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8434500098228455,0.1485726833343505,0.1041031330823898,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883582234382629,0.050000000745058,0.0480044782161712,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767537236213684,0.1152602657675743,0.5199982523918152,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327941894531,287.6557006835937,1.0,0.2156544029712677,1.0,1.0,0.0,1.0,-1.1061097383499146,1.1061086654663086,1.087493501472636e-06,0.837797224521637,0.0,0.0,0.0,24.01006126403809,25.0,132.38294982910156,-0.0,122.36358642578124,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913965344429016,0.1865050196647644,0.1672039628028869,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230560779571533,0.0907287076115608,0.0864137858152389,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8496373891830444,0.1498336344957351,0.1049691811203956,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5916010737419128,0.050000000745058,0.0479878112673759,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781856119632721,0.1158238053321838,0.5224151611328125,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3402099609375,287.7507019042969,1.0,0.2162868529558181,1.0,1.0,0.0,1.0,-1.1148889064788818,1.114887833595276,1.1017815495506511e-06,0.8448734879493713,0.0,0.0,0.0,23.707874298095703,25.0,132.1065216064453,-0.0,124.0007553100586,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913965344429016,0.1865050196647644,0.1672039628028869,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230560779571533,0.0907287076115608,0.0864137858152389,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8496373891830444,0.1498336344957351,0.1049691811203956,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5916010737419128,0.050000000745058,0.0479878112673759,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.781856119632721,0.1158238053321838,0.5224151611328125,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3402099609375,287.7507019042969,1.0,0.2162868529558181,1.0,1.0,0.0,1.0,-1.1148889064788818,1.114887833595276,1.1017815495506511e-06,0.8448734879493713,0.0,0.0,0.0,23.707874298095703,25.0,132.1065216064453,-0.0,124.0007553100586,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.926673710346222,0.1907598227262497,0.1709572225809097,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727291464805603,0.0912376120686531,0.0868701338768005,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556848168373108,0.1511072963476181,0.1058443859219551,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.594603419303894,0.050000000745058,0.0479727201163768,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868048548698425,0.1164145469665527,0.524962306022644,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473205566406,287.8456115722656,1.0,0.2170446664094925,1.0,1.0,0.0,1.0,-1.1240311861038208,1.1240301132202148,1.116789235311444e-06,0.8522393703460693,0.0,0.0,0.0,23.45148658752441,25.0,131.9379119873047,-0.0,125.83879089355467,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.926673710346222,0.1907598227262497,0.1709572225809097,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727291464805603,0.0912376120686531,0.0868701338768005,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556848168373108,0.1511072963476181,0.1058443859219551,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.594603419303894,0.050000000745058,0.0479727201163768,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868048548698425,0.1164145469665527,0.524962306022644,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473205566406,287.8456115722656,1.0,0.2170446664094925,1.0,1.0,0.0,1.0,-1.1240311861038208,1.1240301132202148,1.116789235311444e-06,0.8522393703460693,0.0,0.0,0.0,23.45148658752441,25.0,131.9379119873047,-0.0,125.83879089355467,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398581385612488,0.1952985525131225,0.1749519854784011,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7315967679023743,0.0917993411421775,0.0873742178082466,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8618152737617493,0.15240179002285,0.1067335307598114,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975403189659119,0.050000000745058,0.0479582585394382,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918003797531128,0.1170350909233093,0.527641236782074,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.2179144918918609,1.0,1.0,0.0,1.0,-1.1336963176727295,1.133695125579834,1.1327939546390553e-06,0.8600172996520996,0.0,0.0,0.0,23.219221115112305,25.0,131.84925842285156,-0.0,127.883056640625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398581385612488,0.1952985525131225,0.1749519854784011,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7315967679023743,0.0917993411421775,0.0873742178082466,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8618152737617493,0.15240179002285,0.1067335307598114,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975403189659119,0.050000000745058,0.0479582585394382,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918003797531128,0.1170350909233093,0.527641236782074,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.2179144918918609,1.0,1.0,0.0,1.0,-1.1336963176727295,1.133695125579834,1.1327939546390553e-06,0.8600172996520996,0.0,0.0,0.0,23.219221115112305,25.0,131.84925842285156,-0.0,127.883056640625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528729915618896,0.2000165730714798,0.1791344434022903,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360009551048279,0.0924071595072746,0.0879248231649398,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8680251240730286,0.1537142544984817,0.1076363697648048,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004136204719543,0.050000000745058,0.0479443855583667,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968436479568481,0.1176875308156013,0.5304657220840454,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630676269531,288.0353088378906,1.0,0.2188873142004013,1.0,1.0,0.0,1.0,-1.1438344717025757,1.1438333988189695,1.1497269269966637e-06,0.868153989315033,0.0,0.0,0.0,23.0092887878418,25.0,131.8144989013672,-0.0,130.12371826171875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528729915618896,0.2000165730714798,0.1791344434022903,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360009551048279,0.0924071595072746,0.0879248231649398,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8680251240730286,0.1537142544984817,0.1076363697648048,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004136204719543,0.050000000745058,0.0479443855583667,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968436479568481,0.1176875308156013,0.5304657220840454,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630676269531,288.0353088378906,1.0,0.2188873142004013,1.0,1.0,0.0,1.0,-1.1438344717025757,1.1438333988189695,1.1497269269966637e-06,0.868153989315033,0.0,0.0,0.0,23.0092887878418,25.0,131.8144989013672,-0.0,130.12371826171875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.95913565158844,0.202423945069313,0.1812722980976104,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382331490516663,0.0927261859178543,0.0882151201367378,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8711446523666382,0.1543765813112259,0.1080922856926918,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018185019493103,0.050000000745058,0.047937698662281,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993696928024292,0.1180251091718673,0.5319309830665588,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670654296875,288.0827331542969,1.0,0.2194083929061889,1.0,1.0,0.0,1.0,-1.1490468978881836,1.149045705795288,1.1584885442061932e-06,0.8723258376121521,0.0,0.0,0.0,22.912918090820312,25.0,131.80796813964844,-0.0,131.31114196777344,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651870131492616,0.2048602700233459,0.183437094092369,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7404890060424805,0.0930549725890159,0.088514856994152,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742740154266357,0.1550429612398147,0.1085511147975921,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6032041907310486,0.050000000745058,0.0479311607778072,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018986582756042,0.1183699145913124,0.5334299802780151,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710327148437,288.13018798828125,1.0,0.2199509590864181,1.0,1.0,0.0,1.0,-1.1543471813201904,1.154345989227295,1.1674374036374502e-06,0.8765609264373779,0.0,0.0,0.0,22.82183074951172,25.0,131.8058624267578,-0.0,132.54135131835938,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752659797668456,0.2092154026031494,0.1873083710670471,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445309162139893,0.0936568975448608,0.0890649333596229,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8798130750656128,0.1562259346246719,0.1093658730387687,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6056050658226013,0.050000000745058,0.0479199737310409,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063597679138184,0.1189936771988868,0.5361466407775879,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3779296875,288.2136535644531,1.0,0.2209547162055969,1.0,1.0,0.0,1.0,-1.16387939453125,1.1638782024383545,1.1836357316497017e-06,0.8841642141342163,0.0,0.0,0.0,22.673015594482425,25.0,131.80914306640625,-0.0,134.807373046875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765810370445251,0.2098157107830047,0.1878421455621719,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7450901865959167,0.0937412232160568,0.0891421139240264,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805721998214722,0.1563882827758789,0.1094777062535286,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059294939041138,0.050000000745058,0.0479184724390506,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.806964635848999,0.1190803721547126,0.5365245938301086,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788452148437,288.2250366210937,1.0,0.2210961729288101,1.0,1.0,0.0,1.0,-1.165198802947998,1.1651976108551023,1.1858884363391553e-06,0.8852152228355408,0.0,0.0,0.0,22.65374755859375,25.0,131.81007385253906,-0.0,135.12612915039062,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869792461395264,0.214877963066101,0.1923436969518661,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749847948551178,0.0944643542170524,0.0898049995303154,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8869533538818359,0.1577514857053756,0.1104167476296424,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086219549179077,0.050000000745058,0.0479061491787433,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119397163391113,0.1198179945349693,0.5397436618804932,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223154902458191,1.0,1.0,0.0,1.0,-1.176373839378357,1.1763726472854614,1.2051101521137753e-06,0.8941519856452942,0.0,0.0,0.0,22.501462936401367,25.0,131.82040405273438,-0.0,137.87217712402344,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869792461395264,0.214877963066101,0.1923436969518661,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.749847948551178,0.0944643542170524,0.0898049995303154,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8869533538818359,0.1577514857053756,0.1104167476296424,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086219549179077,0.050000000745058,0.0479061491787433,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119397163391113,0.1198179945349693,0.5397436618804932,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223154902458191,1.0,1.0,0.0,1.0,-1.176373839378357,1.1763726472854614,1.2051101521137753e-06,0.8941519856452942,0.0,0.0,0.0,22.501462936401367,25.0,131.82040405273438,-0.0,137.87217712402344,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962475299835204,0.2200494110584259,0.1969392895698547,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.754684329032898,0.0952234789729118,0.0905028730630874,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8933020234107971,0.1591341495513916,0.1113696247339248,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112081408500671,0.050000000745058,0.0478945039212703,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167378902435303,0.1205822750926017,0.5430864095687866,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2236002385616302,1.0,1.0,0.0,1.0,-1.1877281665802002,1.187726974487305,1.22488449960656e-06,0.903273582458496,0.0,0.0,0.0,22.371234893798828,25.0,131.83151245117188,-0.0,140.774169921875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962475299835204,0.2200494110584259,0.1969392895698547,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.754684329032898,0.0952234789729118,0.0905028730630874,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8933020234107971,0.1591341495513916,0.1113696247339248,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112081408500671,0.050000000745058,0.0478945039212703,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167378902435303,0.1205822750926017,0.5430864095687866,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2236002385616302,1.0,1.0,0.0,1.0,-1.1877281665802002,1.187726974487305,1.22488449960656e-06,0.903273582458496,0.0,0.0,0.0,22.371234893798828,25.0,131.83151245117188,-0.0,140.774169921875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897759556770324,0.2259899824857711,0.1947574019432068,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532196044921875,0.0960101559758186,0.0912541821599006,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916195631027222,0.16052907705307,0.1123512089252471,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081828474998474,0.050000000745058,0.0479080192744731,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147343397140503,0.1213716566562652,0.546655535697937,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5094299316406,1.0,0.2246976047754287,1.0,1.0,0.0,1.0,-1.1916396617889404,1.191638469696045,1.2317813116169418e-06,0.9064590334892272,0.0,0.0,0.0,22.77165031433105,25.0,131.50733947753906,-0.0,142.6641082763672,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897759556770324,0.2259899824857711,0.1947574019432068,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532196044921875,0.0960101559758186,0.0912541821599006,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916195631027222,0.16052907705307,0.1123512089252471,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081828474998474,0.050000000745058,0.0479080192744731,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147343397140503,0.1213716566562652,0.546655535697937,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5094299316406,1.0,0.2246976047754287,1.0,1.0,0.0,1.0,-1.1916396617889404,1.191638469696045,1.2317813116169418e-06,0.9064590334892272,0.0,0.0,0.0,22.77165031433105,25.0,131.50733947753906,-0.0,142.6641082763672,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.984596073627472,0.229471817612648,0.1927362978458404,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521587610244751,0.096416488289833,0.0916423946619033,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8903336524963379,0.1612339466810226,0.1128473132848739,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063427329063416,0.050000000745058,0.0479163862764835,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133759498596191,0.1217880696058273,0.5485243797302246,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135131835937,288.5564880371094,1.0,0.22515769302845,1.0,1.0,0.0,1.0,-1.192599892616272,1.192598581314087,1.2334461416685372e-06,0.9072017073631288,0.0,0.0,0.0,22.99698638916016,25.0,131.2593536376953,-0.0,143.38336181640625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836556911468506,0.233123779296875,0.1922321766614914,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530139088630676,0.0968353375792503,0.0920330956578254,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8914486169815063,0.1619477570056915,0.1133426874876022,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061858534812927,0.050000000745058,0.0479170903563499,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140971064567566,0.1222256645560264,0.5504415035247803,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234619140625,288.6034851074219,1.0,0.2256214022636413,1.0,1.0,0.0,1.0,-1.1954643726348877,1.1954631805419922,1.238421077687235e-06,0.9094163179397584,0.0,0.0,0.0,23.05511283874512,25.0,131.1024169921875,-0.0,144.29965209960938,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834632277488708,0.2404878288507461,0.19184410572052,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554887533187866,0.0977068468928337,0.0928452610969543,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945692777633667,0.1633992195129394,0.1143490001559257,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064724922180176,0.050000000745058,0.0479157343506813,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163590431213379,0.1231491565704345,0.5545064210891724,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.226540669798851,1.0,1.0,0.0,1.0,-1.2018769979476929,1.2018756866455078,1.2495737564677256e-06,0.9143348336219788,0.0,0.0,0.0,23.11094284057617,28.0,131.06800842285156,-0.0,146.2633819580078,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834632277488708,0.2404878288507461,0.19184410572052,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554887533187866,0.0977068468928337,0.0928452610969543,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945692777633667,0.1633992195129394,0.1143490001559257,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064724922180176,0.050000000745058,0.0479157343506813,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163590431213379,0.1231491565704345,0.5545064210891724,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.226540669798851,1.0,1.0,0.0,1.0,-1.2018769979476929,1.2018756866455078,1.2495737564677256e-06,0.9143348336219788,0.0,0.0,0.0,23.11094284057617,28.0,131.06800842285156,-0.0,146.2633819580078,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849262237548828,0.2477333694696426,0.1948630511760711,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.755225419998169,0.098628893494606,0.0937150567770004,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941543102264404,0.1648869961500167,0.1153881251811981,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042385697364807,0.050000000745058,0.0479259565472602,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156988024711609,0.1241244822740554,0.5588774681091309,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287420928478241,1.0,1.0,0.0,1.0,-1.213047981262207,1.2130467891693115,1.2693080861936323e-06,0.9230790734291076,0.0,0.0,0.0,23.53095817565918,31.0,131.2327423095703,-0.0,150.35592651367188,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849262237548828,0.2477333694696426,0.1948630511760711,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.755225419998169,0.098628893494606,0.0937150567770004,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941543102264404,0.1648869961500167,0.1153881251811981,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042385697364807,0.050000000745058,0.0479259565472602,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156988024711609,0.1241244822740554,0.5588774681091309,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287420928478241,1.0,1.0,0.0,1.0,-1.213047981262207,1.2130467891693115,1.2693080861936323e-06,0.9230790734291076,0.0,0.0,0.0,23.53095817565918,31.0,131.2327423095703,-0.0,150.35592651367188,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877759218215942,0.2543811798095703,0.2012760192155838,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7522681951522827,0.0996009856462478,0.0946448668837547,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8902506828308105,0.1664081364870071,0.1164602935314178,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994683504104614,0.050000000745058,0.0479483380913734,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120716214179993,0.1251199692487716,0.5634361505508423,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.8868103027344,1.0,0.2320189774036407,1.0,1.0,0.0,1.0,-1.228645920753479,1.228644609451294,1.2972990361959091e-06,0.9353967905044556,0.0,0.0,0.0,24.32755851745605,34.0,131.61610412597656,-0.0,156.62286376953125,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877759218215942,0.2543811798095703,0.2012760192155838,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7522681951522827,0.0996009856462478,0.0946448668837547,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.8902506828308105,0.1664081364870071,0.1164602935314178,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994683504104614,0.050000000745058,0.0479483380913734,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120716214179993,0.1251199692487716,0.5634361505508423,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.8868103027344,1.0,0.2320189774036407,1.0,1.0,0.0,1.0,-1.228645920753479,1.228644609451294,1.2972990361959091e-06,0.9353967905044556,0.0,0.0,0.0,24.32755851745605,34.0,131.61610412597656,-0.0,156.62286376953125,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912526607513428,0.2603751122951507,0.2103822082281112,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7472859025001526,0.1006229594349861,0.0956328138709068,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836548328399658,0.1679598540067672,0.1175623461604118,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926227569580078,0.050000000745058,0.0479817800223827,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058972358703613,0.12611024081707,0.5680484771728516,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2362016439437866,1.0,1.0,0.0,1.0,-1.2476603984832764,1.2476590871810913,1.332129500042356e-06,0.9505958557128906,0.0,0.0,0.0,25.462446212768555,37.0,132.03903198242188,-0.0,164.80604553222656,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912526607513428,0.2603751122951507,0.2103822082281112,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7472859025001526,0.1006229594349861,0.0956328138709068,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836548328399658,0.1679598540067672,0.1175623461604118,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926227569580078,0.050000000745058,0.0479817800223827,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058972358703613,0.12611024081707,0.5680484771728516,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2362016439437866,1.0,1.0,0.0,1.0,-1.2476603984832764,1.2476590871810913,1.332129500042356e-06,0.9505958557128906,0.0,0.0,0.0,25.462446212768555,37.0,132.03903198242188,-0.0,164.80604553222656,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930078983306884,0.263137012720108,0.2157568037509918,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442092895507812,0.1011526808142662,0.0961485058069229,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795549869537354,0.1687465161085128,0.1181239634752273,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885336995124817,0.050000000745058,0.0480025596916675,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019456267356873,0.1265988796949386,0.5703494548797607,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721984863281,289.0296936035156,1.0,0.2385828197002411,1.0,1.0,0.0,1.0,-1.2581913471221924,1.2581899166107178,1.3517152410713609e-06,0.959049105644226,0.0,0.0,0.0,26.150909423828125,37.0,132.24021911621094,-0.0,169.56443786621094,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946697354316713,0.2657539844512939,0.2215721309185028,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408276200294495,0.1016950905323028,0.0966788530349731,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8750293254852295,0.1695402711629867,0.1186925545334816,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840609073638916,0.050000000745058,0.0480260327458381,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.797557532787323,0.1270820647478103,0.5726401805877686,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707336425781,289.07745361328125,1.0,0.2411332875490188,1.0,1.0,0.0,1.0,-1.269268274307251,1.269266963005066,1.3725718872592552e-06,0.9679978489875792,0.0,0.0,0.0,26.91875267028809,25.0,132.42506408691406,-0.0,174.7421112060547,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935808181762696,0.2716970145702362,0.2176672518253326,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463343739509583,0.1027544885873794,0.0976582393050193,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.881675124168396,0.1710679084062576,0.1197451949119567,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870698690414429,0.050000000745058,0.0480100475251674,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031649589538574,0.1279921978712082,0.5766562819480896,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689453125,1.0,0.2404346168041229,1.0,1.0,0.0,1.0,-1.271835207939148,1.2718337774276731,1.3776323157799195e-06,0.9702964425086976,0.0,0.0,0.0,26.559629440307617,25.0,132.03387451171875,-0.0,174.7895965576172,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934354424476624,0.2720054388046264,0.2171739041805267,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.746833324432373,0.102799504995346,0.0976983904838562,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.882293164730072,0.1711320579051971,0.1197882965207099,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874482989311218,0.050000000745058,0.0480080693960189,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8037083148956299,0.1280310750007629,0.5768181085586548,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47235107421875,289.1726989746094,1.0,0.2403056621551513,1.0,1.0,0.0,1.0,-1.2715351581573486,1.2715338468551636,1.3770664963885793e-06,0.9700578451156616,0.0,0.0,0.0,26.50493621826172,28.0,131.98902893066406,-0.0,174.5746612548828,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
