time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123540,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.98175448179245,0.2826642096042633,0.1885089129209518,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.7739805579185486,0.104007601737976,0.0987102389335632,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.9162206649780272,0.1728093773126602,0.1208648458123207,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.7726916074752808,0.103969357907772,0.0982245728373527,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.8313276171684265,0.1291112452745437,0.5809893608093262,289.2584228515625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.506103515625,289.26776123046875,1.0,0.2420587390661239,1.0,1.0,0.0,1.0,-1.3049074411392212,1.3049060106277466,1.4408543620447745e-06,0.9964911341667176,0.0,0.0,0.0,24.38918876647949,31.0,132.63363647460938,-0.0,180.85861206054688,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.98175448179245,0.2826642096042633,0.1885089129209518,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.7739805579185486,0.104007601737976,0.0987102389335632,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.9162206649780272,0.1728093773126602,0.1208648458123207,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.7726916074752808,0.103969357907772,0.0982245728373527,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.8313276171684265,0.1291112452745437,0.5809893608093262,289.2584228515625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.506103515625,289.26776123046875,1.0,0.2420587390661239,1.0,1.0,0.0,1.0,-1.3049074411392212,1.3049060106277466,1.4408543620447745e-06,0.9964911341667176,0.0,0.0,0.0,24.38918876647949,31.0,132.63363647460938,-0.0,180.85861206054688,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848317503929138,0.2934074997901916,0.194659873843193,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7715614438056946,0.1052497029304504,0.0998976379632949,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9122782945632936,0.1745070815086364,0.1220611110329628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7611885666847229,0.0998294204473495,0.0959256738424301,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281176686286926,0.130231574177742,0.5861123204231262,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5888671875,289.3634338378906,1.0,0.2449506372213363,1.0,1.0,0.0,1.0,-1.318543553352356,1.3185420036315918,1.467206629968132e-06,1.006999969482422,0.0,0.0,0.0,25.1245059967041,34.0,132.5160369873047,-0.0,187.08834838867188,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848317503929138,0.2934074997901916,0.194659873843193,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7715614438056946,0.1052497029304504,0.0998976379632949,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9122782945632936,0.1745070815086364,0.1220611110329628,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7611885666847229,0.0998294204473495,0.0959256738424301,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281176686286926,0.130231574177742,0.5861123204231262,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5888671875,289.3634338378906,1.0,0.2449506372213363,1.0,1.0,0.0,1.0,-1.318543553352356,1.3185420036315918,1.467206629968132e-06,1.006999969482422,0.0,0.0,0.0,25.1245059967041,34.0,132.5160369873047,-0.0,187.08834838867188,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888423085212708,0.3016399443149566,0.2038911283016204,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666060328483582,0.1065545007586479,0.1011477038264274,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9051002264022828,0.176245242357254,0.1232902109622955,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470032572746277,0.0975909829139709,0.0934217050671577,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221625089645386,0.1312821507453918,0.5910786986351013,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.629150390625,289.4586486816406,1.0,0.2487631738185882,1.0,1.0,0.0,1.0,-1.335554599761963,1.3355531692504885,1.5005794011813125e-06,1.020166516304016,0.0,0.0,0.0,26.21658706665039,37.0,132.3296356201172,-0.0,195.4234161376953,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888423085212708,0.3016399443149566,0.2038911283016204,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666060328483582,0.1065545007586479,0.1011477038264274,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44927978515625,0.9051002264022828,0.176245242357254,0.1232902109622955,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470032572746277,0.0975909829139709,0.0934217050671577,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44775390625,0.8221625089645386,0.1312821507453918,0.5910786986351013,289.4497985839844,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.629150390625,289.4586486816406,1.0,0.2487631738185882,1.0,1.0,0.0,1.0,-1.335554599761963,1.3355531692504885,1.5005794011813125e-06,1.020166516304016,0.0,0.0,0.0,26.21658706665039,37.0,132.3296356201172,-0.0,195.4234161376953,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908230900764464,0.3053402900695801,0.2091560512781143,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7636622190475464,0.1072350814938545,0.1018016338348388,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010568857192992,0.17713063955307,0.1239183768630027,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7409947514533997,0.0969704166054725,0.0927118062973022,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185620307922363,0.1317824870347976,0.59344482421875,289.4974975585937,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.63800048828125,289.5062866210937,1.0,0.2509748637676239,1.0,1.0,0.0,1.0,-1.3454009294509888,1.3453993797302246,1.5201743508441723e-06,1.0278416872024536,0.0,0.0,0.0,26.86724853515625,37.0,132.3361358642578,-0.0,200.379638671875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927098751068116,0.3088654577732086,0.2147930264472961,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7604613900184631,0.1079334616661071,0.1024751216173172,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447082519531,0.8966786861419678,0.1780257821083068,0.1245552599430084,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.735426127910614,0.0965733081102371,0.0922525227069854,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145777583122253,0.1322764456272125,0.5957751274108887,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417236328125,289.5539855957031,1.0,0.2533676326274872,1.0,1.0,0.0,1.0,-1.3559858798980713,1.3559843301773071,1.5415190546264057e-06,1.0361899137496948,0.0,0.0,0.0,27.588809967041016,40.0,132.3799285888672,-0.0,205.8328399658203,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959954023361206,0.3155384659767151,0.2269560098648071,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753448486328125,0.1093800961971283,0.1038773208856582,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8870066404342651,0.1798435896635055,0.1258536130189895,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249626517295837,0.0962285101413726,0.0918420106172561,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054506778717041,0.1332647055387497,0.6004389524459839,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586276829242706,1.0,1.0,0.0,1.0,-1.378933310508728,1.378931760787964,1.5887594599917063e-06,1.0545896291732788,0.0,0.0,0.0,29.2444076538086,43.0,132.51625061035156,-0.0,218.1378173828125,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959954023361206,0.3155384659767151,0.2269560098648071,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753448486328125,0.1093800961971283,0.1038773208856582,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8870066404342651,0.1798435896635055,0.1258536130189895,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249626517295837,0.0962285101413726,0.0918420106172561,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054506778717041,0.1332647055387497,0.6004389524459839,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586276829242706,1.0,1.0,0.0,1.0,-1.378933310508728,1.378931760787964,1.5887594599917063e-06,1.0545896291732788,0.0,0.0,0.0,29.2444076538086,43.0,132.51625061035156,-0.0,218.1378173828125,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998367190361023,0.3218593597412109,0.2399152219295501,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458567023277283,0.1108896434307098,0.1053492203354835,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8764294981956482,0.1816977858543396,0.127184197306633,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145531177520752,0.0962525755167007,0.0918496176600456,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950761914253235,0.1342679262161255,0.6051980257034302,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7451171875,1.0,0.2644070088863373,1.0,1.0,0.0,1.0,-1.4035753011703491,1.403573751449585,1.6405998621848994e-06,1.074408769607544,0.0,0.0,0.0,31.17839813232422,46.0,132.65399169921875,-0.0,232.1458282470703,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998367190361023,0.3218593597412109,0.2399152219295501,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458567023277283,0.1108896434307098,0.1053492203354835,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8764294981956482,0.1816977858543396,0.127184197306633,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145531177520752,0.0962525755167007,0.0918496176600456,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950761914253235,0.1342679262161255,0.6051980257034302,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7451171875,1.0,0.2644070088863373,1.0,1.0,0.0,1.0,-1.4035753011703491,1.403573751449585,1.6405998621848994e-06,1.074408769607544,0.0,0.0,0.0,31.17839813232422,46.0,132.65399169921875,-0.0,232.1458282470703,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279614448547363,0.2531720697879791,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379913926124573,0.1124607846140861,0.1068891286849975,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654043078422546,0.1835894733667373,0.1285477429628372,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703425943851471,0.0964910238981247,0.092099592089653,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841703295707703,0.1352918595075607,0.6100915670394897,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8408203125,1.0,0.2705739140510559,1.0,1.0,0.0,1.0,-1.429149508476257,1.4291478395462036,1.695568585091678e-06,1.0949819087982178,0.0,0.0,0.0,33.38165664672852,49.0,132.74832153320312,-0.0,247.6412811279297,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279614448547363,0.2531720697879791,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379913926124573,0.1124607846140861,0.1068891286849975,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654043078422546,0.1835894733667373,0.1285477429628372,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703425943851471,0.0964910238981247,0.092099592089653,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841703295707703,0.1352918595075607,0.6100915670394897,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8408203125,1.0,0.2705739140510559,1.0,1.0,0.0,1.0,-1.429149508476257,1.4291478395462036,1.695568585091678e-06,1.0949819087982178,0.0,0.0,0.0,33.38165664672852,49.0,132.74832153320312,-0.0,247.6412811279297,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339479267597198,0.2663949728012085,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301623225212097,0.1140938699245452,0.1084962412714958,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544631004333496,0.1855198740959167,0.1299445480108261,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922650337219238,0.0968673154711723,0.0925035700201988,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732486128807068,0.1363381147384643,0.6151255369186401,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770102620124817,1.0,1.0,0.0,1.0,-1.455157995223999,1.4551562070846558,1.7525993598610512e-06,1.1158109903335571,0.0,0.0,0.0,35.82511138916016,52.0,132.78610229492188,-0.0,264.4275817871094,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339479267597198,0.2663949728012085,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301623225212097,0.1140938699245452,0.1084962412714958,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544631004333496,0.1855198740959167,0.1299445480108261,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922650337219238,0.0968673154711723,0.0925035700201988,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732486128807068,0.1363381147384643,0.6151255369186401,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770102620124817,1.0,1.0,0.0,1.0,-1.455157995223999,1.4551562070846558,1.7525993598610512e-06,1.1158109903335571,0.0,0.0,0.0,35.82511138916016,52.0,132.78610229492188,-0.0,264.4275817871094,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369173407554626,0.2730034589767456,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7263706922531128,0.1149341017007827,0.1093245670199394,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8492183685302734,0.1865001022815704,0.1306551694869995,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868967413902283,0.0970946252346038,0.0927481204271316,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679811120033264,0.1368701308965683,0.6176937222480774,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5993347167969,289.984375,1.0,0.2803006470203399,1.0,1.0,0.0,1.0,-1.4683144092559814,1.4683126211166382,1.78186610355624e-06,1.1262956857681274,0.0,0.0,0.0,37.11768341064453,52.0,132.78770446777344,-0.0,273.2711486816406,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398720324039459,0.2796426117420196,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7226989269256592,0.1157905906438827,0.1101693511009216,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441997170448303,0.1874907165765762,0.1313738524913787,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817454099655151,0.0973443612456321,0.0930163115262985,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629268765449524,0.13740836083889,0.6202952861785889,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5934143066406,290.0322265625,1.0,0.2836284637451172,1.0,1.0,0.0,1.0,-1.4816064834594729,1.4816046953201294,1.8117221998181776e-06,1.136855959892273,0.0,0.0,0.0,38.44624328613281,40.0,132.78338623046875,-0.0,282.4102478027344,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467663824558258,0.2787234187126159,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267462015151978,0.1175357475876808,0.1118019819259643,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479183316230774,0.1894879639148712,0.1327575892210006,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838264465332031,0.09788578748703,0.0935079902410507,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657303214073181,0.1384991705417633,0.6251189112663269,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1276550292969,1.0,0.2842553853988647,1.0,1.0,0.0,1.0,-1.4905186891555786,1.4905169010162354,1.8320005210625825e-06,1.144011616706848,0.0,0.0,0.0,38.459354400634766,43.0,132.30712890625,-0.0,286.392822265625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467663824558258,0.2787234187126159,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267462015151978,0.1175357475876808,0.1118019819259643,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479183316230774,0.1894879639148712,0.1327575892210006,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838264465332031,0.09788578748703,0.0935079902410507,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657303214073181,0.1384991705417633,0.6251189112663269,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1276550292969,1.0,0.2842553853988647,1.0,1.0,0.0,1.0,-1.4905186891555786,1.4905169010162354,1.8320005210625825e-06,1.144011616706848,0.0,0.0,0.0,38.459354400634766,43.0,132.30712890625,-0.0,286.392822265625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552231192588806,0.2792900502681732,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297082543373108,0.1193702891469001,0.113516628742218,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502867221832275,0.1915529072284698,0.1341868489980697,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848406195640564,0.0985223799943924,0.0940888449549675,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673578262329102,0.1397030055522918,0.630386233329773,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863635718822479,1.0,1.0,0.0,1.0,-1.501987338066101,1.5019854307174685,1.8579979723654103e-06,1.1529242992401123,0.0,0.0,0.0,38.76040267944336,46.0,131.68882751464844,-0.0,292.3090515136719,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552231192588806,0.2792900502681732,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297082543373108,0.1193702891469001,0.113516628742218,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502867221832275,0.1915529072284698,0.1341868489980697,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848406195640564,0.0985223799943924,0.0940888449549675,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673578262329102,0.1397030055522918,0.630386233329773,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220458984375,1.0,0.2863635718822479,1.0,1.0,0.0,1.0,-1.501987338066101,1.5019854307174685,1.8579979723654103e-06,1.1529242992401123,0.0,0.0,0.0,38.76040267944336,46.0,131.68882751464844,-0.0,292.3090515136719,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641330301761627,0.2820677757263183,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314386963844299,0.1216458454728126,0.1155304312705993,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508861064910889,0.1940273642539978,0.1358178555965423,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847072839736938,0.0996038764715194,0.0949726998805999,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767561674118042,0.1413620412349701,0.6371617317199707,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131591796875,290.316650390625,1.0,0.2895275950431824,1.0,1.0,0.0,1.0,-1.5188894271850586,1.5188875198364258,1.896902404041612e-06,1.1662050485610962,0.0,0.0,0.0,39.53482437133789,49.0,131.61151123046875,-0.0,302.0271911621094,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641330301761627,0.2820677757263183,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314386963844299,0.1216458454728126,0.1155304312705993,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508861064910889,0.1940273642539978,0.1358178555965423,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847072839736938,0.0996038764715194,0.0949726998805999,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767561674118042,0.1413620412349701,0.6371617317199707,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131591796875,290.316650390625,1.0,0.2895275950431824,1.0,1.0,0.0,1.0,-1.5188894271850586,1.5188875198364258,1.896902404041612e-06,1.1662050485610962,0.0,0.0,0.0,39.53482437133789,49.0,131.61151123046875,-0.0,302.0271911621094,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736482858657837,0.285233587026596,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340254783630371,0.1245683580636978,0.1181721165776252,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519482016563416,0.1970859616994857,0.1378733664751052,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858534216880798,0.1013391762971878,0.0964906066656112,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686030268669128,0.1436678767204284,0.6469268798828125,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936837673187256,1.0,1.0,0.0,1.0,-1.5418716669082642,1.5418697595596311,1.9506924218148924e-06,1.1843111515045166,0.0,0.0,0.0,40.49959564208984,52.0,131.80264282226562,-0.0,315.32000732421875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736482858657837,0.285233587026596,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340254783630371,0.1245683580636978,0.1181721165776252,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519482016563416,0.1970859616994857,0.1378733664751052,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858534216880798,0.1013391762971878,0.0964906066656112,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686030268669128,0.1436678767204284,0.6469268798828125,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114990234375,1.0,0.2936837673187256,1.0,1.0,0.0,1.0,-1.5418716669082642,1.5418697595596311,1.9506924218148924e-06,1.1843111515045166,0.0,0.0,0.0,40.49959564208984,52.0,131.80264282226562,-0.0,315.32000732421875,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3785942494869232,0.2870305478572845,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.73549485206604,0.1262216120958328,0.1196886375546455,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8525134921073914,0.1987794339656829,0.13902647793293,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867313981056213,0.1024011299014091,0.0974477306008338,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692850232124329,0.1450092047452926,0.6527263522148132,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.64178466796875,290.45904541015625,1.0,0.2961024641990661,1.0,1.0,0.0,1.0,-1.5553439855575562,1.5553419589996338,1.982688445423264e-06,1.194936752319336,0.0,0.0,0.0,41.061798095703125,52.0,131.9486541748047,-0.0,323.2681884765625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836452066898346,0.2889956831932068,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.737017810344696,0.1279842555522918,0.1213156357407569,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8530455827713013,0.2005636394023895,0.1402479857206344,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877319812774658,0.1035734564065933,0.0985165536403656,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700070142745972,0.1464555561542511,0.659033477306366,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6524353027344,290.5066833496094,1.0,0.2987293601036072,1.0,1.0,0.0,1.0,-1.5699769258499146,1.5699748992919922,2.017824726863182e-06,1.206482172012329,0.0,0.0,0.0,41.680057525634766,55.0,132.10592651367188,-0.0,332.0603332519531,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940176665782928,0.2934355735778808,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401338815689087,0.1318016201257705,0.1248616203665733,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539501428604126,0.2043702453374862,0.1428681313991546,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899746656417847,0.1062111631035804,0.1009480729699134,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714760303497314,0.1496220678091049,0.6729593873023987,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045523464679718,1.0,1.0,0.0,1.0,-1.6023461818695068,1.602344036102295,2.096961907227524e-06,1.2320276498794556,0.0,0.0,0.0,43.08350372314453,58.0,132.4168243408203,-0.0,352.1276550292969,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940176665782928,0.2934355735778808,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401338815689087,0.1318016201257705,0.1248616203665733,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539501428604126,0.2043702453374862,0.1428681313991546,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899746656417847,0.1062111631035804,0.1009480729699134,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714760303497314,0.1496220678091049,0.6729593873023987,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045523464679718,1.0,1.0,0.0,1.0,-1.6023461818695068,1.602344036102295,2.096961907227524e-06,1.2320276498794556,0.0,0.0,0.0,43.08350372314453,58.0,132.4168243408203,-0.0,352.1276550292969,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047048091888428,0.2984980046749115,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432908415794373,0.1359688937664032,0.1287533640861511,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546415567398071,0.2084587216377258,0.1456949412822723,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924448013305664,0.1091969907283783,0.1037248745560646,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729269862174988,0.1531070321798324,0.6883934140205383,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962585449219,290.6977844238281,1.0,0.3110487759113312,1.0,1.0,0.0,1.0,-1.6383519172668457,1.6383497714996338,2.187266773034935e-06,1.2604401111602783,0.0,0.0,0.0,44.69873809814453,61.0,132.68907165527344,-0.0,375.4595947265625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047048091888428,0.2984980046749115,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432908415794373,0.1359688937664032,0.1287533640861511,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8546415567398071,0.2084587216377258,0.1456949412822723,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924448013305664,0.1091969907283783,0.1037248745560646,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729269862174988,0.1531070321798324,0.6883934140205383,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962585449219,290.6977844238281,1.0,0.3110487759113312,1.0,1.0,0.0,1.0,-1.6383519172668457,1.6383497714996338,2.187266773034935e-06,1.2604401111602783,0.0,0.0,0.0,44.69873809814453,61.0,132.68907165527344,-0.0,375.4595947265625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415681391954422,0.3040692210197449,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465021014213562,0.1404577493667602,0.1329590678215026,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855191707611084,0.2128044217824936,0.1487076431512832,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951207518577576,0.1124994084239006,0.1068119779229164,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743820548057556,0.1568758338689804,0.7051535248756409,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181284666061401,1.0,1.0,0.0,1.0,-1.6775343418121338,1.6775320768356323,2.288256155225099e-06,1.2913447618484497,0.0,0.0,0.0,46.50701904296875,64.0,132.90505981445312,-0.0,402.04827880859375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415681391954422,0.3040692210197449,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465021014213562,0.1404577493667602,0.1329590678215026,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855191707611084,0.2128044217824936,0.1487076431512832,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951207518577576,0.1124994084239006,0.1068119779229164,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743820548057556,0.1568758338689804,0.7051535248756409,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181284666061401,1.0,1.0,0.0,1.0,-1.6775343418121338,1.6775320768356323,2.288256155225099e-06,1.2913447618484497,0.0,0.0,0.0,46.50701904296875,64.0,132.90505981445312,-0.0,402.04827880859375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
