time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125580,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269407987594604,0.3100000023841858,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498272657394409,0.1452483236789703,0.1374562829732895,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557142615318298,0.2173909842967987,0.1518923342227935,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980339884757996,0.1160960271954536,0.1101844385266304,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.77591472864151,0.1609050780534744,0.7231149673461914,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3257035911083221,1.0,1.0,0.0,1.0,-1.7194931507110596,1.7194907665252686,2.3995330593606923e-06,1.3244154453277588,0.0,0.0,0.0,48.48291778564453,67.0,133.06300354003906,-0.0,431.8845825195313,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269407987594604,0.3100000023841858,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498272657394409,0.1452483236789703,0.1374562829732895,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557142615318298,0.2173909842967987,0.1518923342227935,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980339884757996,0.1160960271954536,0.1101844385266304,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.77591472864151,0.1609050780534744,0.7231149673461914,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3257035911083221,1.0,1.0,0.0,1.0,-1.7194931507110596,1.7194907665252686,2.3995330593606923e-06,1.3244154453277588,0.0,0.0,0.0,48.48291778564453,67.0,133.06300354003906,-0.0,431.8845825195313,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326790571212768,0.3130592405796051,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515530586242676,0.1477539092302322,0.1398107707500457,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559979796409607,0.2197723239660263,0.1535471081733703,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995927095413208,0.1180012077093124,0.1119736284017562,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767342925071716,0.1630138456821441,0.7325263023376465,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494506835937,290.9376220703125,1.0,0.3296561241149902,1.0,1.0,0.0,1.0,-1.7414257526397705,1.74142324924469,2.458983999531484e-06,1.3416900634765625,0.0,0.0,0.0,49.52699661254883,67.0,133.12147521972656,-0.0,448.03900146484375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384919106960296,0.3161555528640747,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533348798751831,0.1503317505121231,0.1422342658042907,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8563166856765747,0.2222114205360412,0.1552425622940063,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.701229453086853,0.1199760884046554,0.1138295754790306,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777605414390564,0.1651839315891266,0.7422161102294922,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597961425781,290.98565673828125,1.0,0.3337076604366302,1.0,1.0,0.0,1.0,-1.7639511823654177,1.763948678970337,2.520957423257641e-06,1.35942280292511,0.0,0.0,0.0,50.60407638549805,70.0,133.16746520996094,-0.0,465.0246887207031,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503504633903503,0.3223982751369476,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571010589599609,0.1557027846574783,0.1472861021757125,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571057915687561,0.2272619903087616,0.1587543487548828,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047588229179382,0.1241328716278076,0.1177390441298484,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779540479183197,0.1697064340114593,0.7624198198318481,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.0817565917969,1.0,0.3420815765857696,1.0,1.0,0.0,1.0,-1.8106807470321653,1.810678124427796,2.652467401276226e-06,1.3961790800094604,0.0,0.0,0.0,52.84651947021485,73.0,133.22647094726562,-0.0,501.53509521484375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503504633903503,0.3223982751369476,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571010589599609,0.1557027846574783,0.1472861021757125,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571057915687561,0.2272619903087616,0.1587543487548828,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047588229179382,0.1241328716278076,0.1177390441298484,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779540479183197,0.1697064340114593,0.7624198198318481,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.0817565917969,1.0,0.3420815765857696,1.0,1.0,0.0,1.0,-1.8106807470321653,1.810678124427796,2.652467401276226e-06,1.3961790800094604,0.0,0.0,0.0,52.84651947021485,73.0,133.22647094726562,-0.0,501.53509521484375,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.462532490491867,0.3286070227622986,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.761188268661499,0.1613561511039734,0.152605265378952,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858167827129364,0.2325390875339508,0.1624241173267364,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086569666862488,0.1285601556301117,0.1219053268432617,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7817903161048889,0.1744679361581802,0.7836970686912537,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507736027240753,1.0,1.0,0.0,1.0,-1.8594810962677,1.859478235244751,2.794016609186656e-06,1.4345173835754397,0.0,0.0,0.0,55.18772506713867,76.0,133.24839782714844,-0.0,541.492431640625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.462532490491867,0.3286070227622986,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.761188268661499,0.1613561511039734,0.152605265378952,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858167827129364,0.2325390875339508,0.1624241173267364,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086569666862488,0.1285601556301117,0.1219053268432617,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7817903161048889,0.1744679361581802,0.7836970686912537,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507736027240753,1.0,1.0,0.0,1.0,-1.8594810962677,1.859478235244751,2.794016609186656e-06,1.4345173835754397,0.0,0.0,0.0,55.18772506713867,76.0,133.24839782714844,-0.0,541.492431640625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750575423240661,0.3346844613552093,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656477689743042,0.1672913134098053,0.1581900119781494,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595688343048096,0.2380429804325103,0.1662511974573135,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128437757492065,0.1332566440105438,0.1263259798288345,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844099998474121,0.1794684380292892,0.8060420155525208,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597471415996551,1.0,1.0,0.0,1.0,-1.910219550132752,1.9102165699005127,2.9456978154485114e-06,1.4743247032165527,0.0,0.0,0.0,57.6093635559082,79.0,133.24093627929688,-0.0,585.0230712890625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750575423240661,0.3346844613552093,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656477689743042,0.1672913134098053,0.1581900119781494,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8595688343048096,0.2380429804325103,0.1662511974573135,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128437757492065,0.1332566440105438,0.1263259798288345,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844099998474121,0.1794684380292892,0.8060420155525208,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597471415996551,1.0,1.0,0.0,1.0,-1.910219550132752,1.9102165699005127,2.9456978154485114e-06,1.4743247032165527,0.0,0.0,0.0,57.6093635559082,79.0,133.24093627929688,-0.0,585.0230712890625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.9990000128746032,0.4827296435832977,0.3382255136966705,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.7685136795043945,0.170980229973793,0.1616609245538711,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.8605924248695374,0.2414475977420807,0.1686180979013443,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.7154638171195984,0.1361976116895675,0.1290942579507827,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.7861741185188293,0.1825775653123855,0.8199329972267151,291.3251342773437,286.3087158203125,291.4325561523437,286.0092163085937,291.42987060546875,297.8333740234375,291.3314208984375,1.0,0.3652428090572357,1.0,1.0,0.0,1.0,-1.9414851665496824,1.941482186317444,3.04142622553627e-06,1.498826265335083,0.9841604828834534,0.9841604828834534,0.0,59.09099960327149,79.0,133.22532653808594,-0.0,612.859619140625,1.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,3.117039523203857e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6682434082031,0.9990000128746032,0.4857259094715118,0.3409171402454376,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739318847656,0.7700830698013306,0.1727965027093887,0.1639409065246582,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76568603515625,0.8608530759811401,0.242619514465332,0.1701160669326782,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635009765625,0.7168826460838318,0.1376507729291916,0.1309210807085037,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8510131835937,0.7869855761528015,0.1839401870965957,0.8289505839347839,289.7198791503906,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8276062011719,289.2481994628906,1.0,0.3689548075199127,1.0,1.0,0.0,1.0,-1.962280869483948,1.96227777004242,3.10611949316808e-06,1.515164136886597,0.9883821606636048,0.9883821606636048,0.0,60.158424377441406,82.0,7841.2626953125,-0.0,632.0946655273438,1.0,283.20654296875,290.6373596191406,288.9770812988281,289.6963806152344,293.1499938964844,293.1499938964844,283.1499938964844,1030.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0136190559715032,1.0,0.0,0.0,0.6661614179611206,0.666166365146637,4.4194905512995326e-08,4.223849296569824,4.223839282989502,1.0136959645024037e-05,0.0,0.0,-0.0,3797.89599609375,0.0,14.289705276489258,1888.9532470703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.9990000128746032,0.4781432747840881,0.3531300127506256,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.7617368102073669,0.1711035370826721,0.1643519848585128,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958679199219,0.8493226170539856,0.2378603965044021,0.1690669804811477,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.7091363668441772,0.1362632364034652,0.1312575340270996,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33172607421875,0.7771081924438477,0.1812345087528228,0.8274593353271484,287.2760314941406,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7237548828125,287.0915832519531,1.0,0.3731049299240112,1.0,1.0,0.0,1.0,-1.9748235940933228,1.9748204946517944,3.146005838061683e-06,1.5253543853759766,0.9699748754501344,0.9699748754501344,0.0,63.00154495239258,82.0,10506.17578125,-0.0,651.2610473632812,1.0,283.1893920898437,287.3368225097656,289.9363098144531,290.6049499511719,293.1499938964844,293.1499938964844,283.1499938964844,1659.83544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1528075784444809,1.0,0.0,0.0,0.8422364592552185,0.8422378897666931,4.802114261792667e-08,4.264678001403809,4.264667987823486,9.796561244002078e-06,0.0,0.0,-0.0,3791.75,0.0,27.123750686645508,1895.2672119140625,0.0,0.0,0.2567636966705322,1.0,0.0,3.0,1.0,0.0
12126360,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9990000128746032,0.4664368033409118,0.3736386597156524,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31182861328125,0.7446346282958984,0.1678860485553741,0.1620909869670868,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.828070342540741,0.2311185598373413,0.1650490015745163,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.691685676574707,0.133628562092781,0.1294361650943756,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.7576062679290771,0.1766520142555236,0.8113582134246826,286.284912109375,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5864562988281,286.2107238769531,1.0,0.3763570487499237,1.0,1.0,0.0,1.0,-1.9704043865203853,1.9704012870788568,3.132440497211064e-06,1.5221165418624878,0.9610945582389832,0.9610945582389832,0.0,67.3125991821289,85.0,11362.1005859375,-0.0,662.2999877929688,1.0,283.1743469238281,286.019775390625,290.46728515625,291.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,2758.440185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281498849391937,1.0,0.0,0.0,1.0760469436645508,1.0760489702224731,7.729381934495906e-08,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3852.65478515625,0.0,56.116798400878906,1895.4320068359373,0.0,160.66513061523438,0.3270672261714935,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.9990000128746032,0.4491973519325256,0.4027698636054992,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.721774697303772,0.1635579764842987,0.1580286175012588,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.7980573177337646,0.2226243019104004,0.1588258147239685,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.6673815250396729,0.1300249993801117,0.1261250674724578,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7313985824584961,0.1700999438762664,0.7823977470397949,285.69171142578125,286.1080322265625,291.63250732421875,286.07440185546875,291.6298522949219,297.400390625,285.6593933105469,1.0,0.3799080550670624,1.0,1.0,0.0,1.0,-1.954284310340881,1.9542813301086424,3.08217545352818e-06,1.5095815658569336,0.951854646205902,0.951854646205902,0.0,73.60830688476562,85.0,12138.55078125,-0.0,670.76416015625,1.0,283.1596069335937,285.3164978027344,290.251220703125,291.2802734375,293.1499938964844,293.1499938964844,283.1499938964844,4828.41357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022431015968323,1.0,0.0,0.0,1.4127235412597656,1.4127269983291626,1.3317065850060317e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3792.353271484375,0.0,127.25493621826172,1895.4371337890625,0.0,513.8507690429688,0.4224697947502136,1.0,0.0,3.0,1.0,0.0
12126480,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.993245542049408,0.4438807666301727,0.4044622778892517,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7127009630203247,0.1623461544513702,0.1568648517131805,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.7863647937774658,0.2203081995248794,0.1570765674114227,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.6583247184753418,0.1289863735437393,0.1251636296510696,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.7216143608093262,0.1681225895881652,0.7734032273292542,285.5712280273437,286.14678955078125,291.6566772460937,286.0821533203125,291.65399169921875,297.346435546875,285.5440673828125,1.0,0.3806358277797699,1.0,1.0,0.0,1.0,-1.940709114074707,1.9407061338424685,3.0407545636990108e-06,1.49940824508667,0.9480988383293152,0.9480988383293152,0.0,76.45281219482422,73.0,12291.4619140625,-0.0,669.6923828125,1.0,283.1565856933594,285.1740417480469,290.092529296875,291.1629943847656,293.1499938964844,293.1499938964844,283.1499938964844,5592.94873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422600507736206,1.0,0.0,0.0,1.5163204669952393,1.5163244009017944,1.5341771586463437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.847412109375,0.0,157.49130249023438,1895.4371337890625,0.0,655.0670166015625,0.4555787444114685,1.0,0.0,3.0,1.0,0.0
12126540,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.968384563922882,0.4329296350479126,0.3918626308441162,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.693767249584198,0.1590881198644638,0.1534751951694488,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7635189890861511,0.2139168977737426,0.152083933353424,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.6413655281066895,0.1260527223348617,0.122207187116146,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.6993910670280457,0.1621643006801605,0.7447506189346313,285.2295837402344,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.2375793457031,285.214111328125,1.0,0.376341849565506,1.0,1.0,0.0,1.0,-1.8777252435684204,1.8777223825454712,2.8494382604549173e-06,1.4498484134674072,0.9336057901382446,0.9336057901382446,0.0,80.84439849853516,61.0,12576.015625,-0.0,636.1294555664062,1.0,283.15118408203125,284.7734069824219,289.4744873046875,290.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,8945.5419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612426221370697,1.0,0.0,0.0,1.8924349546432493,1.892441272735596,2.389655548995506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.583251953125,0.0,307.48211669921875,1895.4371337890625,0.0,1000.168701171875,0.5654988288879395,1.0,0.0,3.0,1.0,0.0
12126600,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.968384563922882,0.4329296350479126,0.3918626308441162,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.693767249584198,0.1590881198644638,0.1534751951694488,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7635189890861511,0.2139168977737426,0.152083933353424,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.6413655281066895,0.1260527223348617,0.122207187116146,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.6993910670280457,0.1621643006801605,0.7447506189346313,285.2295837402344,286.1499938964844,291.75,286.11187744140625,291.7472229003906,297.2375793457031,285.214111328125,1.0,0.376341849565506,1.0,1.0,0.0,1.0,-1.8777252435684204,1.8777223825454712,2.8494382604549173e-06,1.4498484134674072,0.9336057901382446,0.9336057901382446,0.0,80.84439849853516,61.0,12576.015625,-0.0,636.1294555664062,1.0,283.15118408203125,284.7734069824219,289.4744873046875,290.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,8945.5419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612426221370697,1.0,0.0,0.0,1.8924349546432493,1.892441272735596,2.389655548995506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.583251953125,0.0,307.48211669921875,1895.4371337890625,0.0,1000.168701171875,0.5654988288879395,1.0,0.0,3.0,1.0,0.0
12126660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9730690121650696,0.4294013082981109,0.3874193727970123,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6974190473556519,0.1578046083450317,0.151709958910942,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7652546763420105,0.2104712426662445,0.1491471230983734,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6438404321670532,0.1247058436274528,0.1204597428441047,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6995173096656799,0.1586170494556427,0.7257648706436157,285.04803466796875,286.14947509765625,291.84332275390625,286.1412353515625,291.84051513671875,297.2032775878906,285.0396728515625,1.0,0.3682821393013,1.0,1.0,0.0,1.0,-1.841832518577576,1.841829776763916,2.74350168183446e-06,1.4215186834335327,0.9178847670555116,0.9178847670555116,0.0,77.0505599975586,49.0,12763.537109375,-0.0,598.0241088867188,1.0,283.150146484375,284.55401611328125,289.1114196777344,290.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,12454.2685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60142982006073,1.0,0.0,0.0,2.1977877616882324,2.19779634475708,3.2230340707428695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.269775390625,0.0,484.1871337890625,1895.4371337890625,0.0,936.7911376953124,0.6550654768943787,1.0,0.0,3.0,1.0,0.0
12126720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9730690121650696,0.4294013082981109,0.3874193727970123,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6974190473556519,0.1578046083450317,0.151709958910942,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7652546763420105,0.2104712426662445,0.1491471230983734,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6438404321670532,0.1247058436274528,0.1204597428441047,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6995173096656799,0.1586170494556427,0.7257648706436157,285.04803466796875,286.14947509765625,291.84332275390625,286.1412353515625,291.84051513671875,297.2032775878906,285.0396728515625,1.0,0.3682821393013,1.0,1.0,0.0,1.0,-1.841832518577576,1.841829776763916,2.74350168183446e-06,1.4215186834335327,0.9178847670555116,0.9178847670555116,0.0,77.0505599975586,49.0,12763.537109375,-0.0,598.0241088867188,1.0,283.150146484375,284.55401611328125,289.1114196777344,290.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,12454.2685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60142982006073,1.0,0.0,0.0,2.1977877616882324,2.19779634475708,3.2230340707428695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.269775390625,0.0,484.1871337890625,1895.4371337890625,0.0,936.7911376953124,0.6550654768943787,1.0,0.0,3.0,1.0,0.0
12126780,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9930632710456848,0.4286679327487945,0.3859970867633819,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7149412631988525,0.1579512506723404,0.1512425541877746,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.781830906867981,0.2088092714548111,0.147498145699501,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6587740182876587,0.1245793476700782,0.1197744160890579,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7139706611633301,0.1568044126033783,0.7144646048545837,284.9496459960937,286.14520263671875,291.9366760253906,286.170166015625,291.9338073730469,297.1945495605469,284.9451904296875,1.0,0.3583621978759765,1.0,1.0,0.0,1.0,-1.8231823444366453,1.8231796026229856,2.689316943360609e-06,1.4067471027374268,0.9015361070632936,0.9015361070632936,0.0,69.09356689453125,37.0,12940.2265625,-0.0,560.1509399414062,1.0,283.1500244140625,284.428466796875,289.0095520019531,289.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,15844.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658332109451294,1.0,0.0,0.0,2.434390068054199,2.43440055847168,3.95433687572222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.5556640625,0.0,662.1104736328125,1895.4371337890625,0.0,755.8222045898438,0.7249743342399597,1.0,0.0,3.0,1.0,0.0
12126840,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9930632710456848,0.4286679327487945,0.3859970867633819,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7149412631988525,0.1579512506723404,0.1512425541877746,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.781830906867981,0.2088092714548111,0.147498145699501,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6587740182876587,0.1245793476700782,0.1197744160890579,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7139706611633301,0.1568044126033783,0.7144646048545837,284.9496459960937,286.14520263671875,291.9366760253906,286.170166015625,291.9338073730469,297.1945495605469,284.9451904296875,1.0,0.3583621978759765,1.0,1.0,0.0,1.0,-1.8231823444366453,1.8231796026229856,2.689316943360609e-06,1.4067471027374268,0.9015361070632936,0.9015361070632936,0.0,69.09356689453125,37.0,12940.2265625,-0.0,560.1509399414062,1.0,283.1500244140625,284.428466796875,289.0095520019531,289.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,15844.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658332109451294,1.0,0.0,0.0,2.434390068054199,2.43440055847168,3.95433687572222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.5556640625,0.0,662.1104736328125,1895.4371337890625,0.0,755.8222045898438,0.7249743342399597,1.0,0.0,3.0,1.0,0.0
12126900,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.4290738999843597,0.3800478279590606,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7252156138420105,0.158405989408493,0.1514096707105636,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7928147912025452,0.2084054201841354,0.1470154225826263,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6688950657844543,0.1248552352190017,0.1197838932275772,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7229740023612976,0.1563544422388076,0.7111000418663025,284.917236328125,286.1199951171875,291.9833374023437,286.1845092773437,291.98046875,297.1959228515625,284.9127197265625,1.0,0.3528332114219665,1.0,1.0,0.0,1.0,-1.811998724937439,1.8119959831237795,2.6570910449663643e-06,1.397858500480652,0.8934435844421387,0.8934435844421387,0.0,64.89458465576172,37.0,13005.888671875,-0.0,539.442626953125,1.0,283.1499938964844,284.3832092285156,289.0224304199219,289.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17548.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492944121360779,1.0,0.0,0.0,2.535817146301269,2.5358285903930664,4.2907103647849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.32568359375,0.0,751.0672607421875,1895.4371337890625,0.0,683.6609497070312,0.7524338960647583,1.0,0.0,3.0,1.0,0.0
12126960,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.4314849972724914,0.3654836118221283,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7345835566520691,0.159035176038742,0.1517926454544067,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.802924394607544,0.2081819623708725,0.1467018276453018,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6785874962806702,0.1252905279397964,0.1199906244874,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7310745716094971,0.1561193913221359,0.7089474201202393,284.88751220703125,286.13720703125,292.0299987792969,286.19873046875,292.027099609375,297.2083435058594,284.8836975097656,1.0,0.3466303646564483,1.0,1.0,0.0,1.0,-1.7919074296951294,1.7919048070907593,2.6003447146649705e-06,1.3823208808898926,0.8847818374633789,0.8847818374633789,0.0,61.22381591796875,25.0,12992.4091796875,-0.0,514.9532470703125,1.0,283.1499938964844,284.345703125,289.0575866699219,289.9673767089844,293.1499938964844,293.1499938964844,283.1499938964844,18961.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361098647117615,1.0,0.0,0.0,2.6094491481781006,2.609461545944214,4.543504985576874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.427734375,0.0,821.3681030273438,1895.4371337890625,0.0,631.04541015625,0.7713791728019714,1.0,0.0,3.0,1.0,0.0
12127020,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.4419717192649841,0.3303500413894653,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7604861259460449,0.160750150680542,0.1529857218265533,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8288915157318115,0.2081907093524933,0.1463933885097503,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.705082356929779,0.1265905201435089,0.12080018222332,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7541566491127014,0.156284362077713,0.7073687314987183,284.852294921875,286.1254577636719,292.1233215332031,286.2268981933594,292.120361328125,297.2585144042969,284.85015869140625,1.0,0.3329203426837921,1.0,1.0,0.0,1.0,-1.7498618364334106,1.74985933303833,2.483125172147993e-06,1.3491472005844116,0.8678990006446838,0.8678990006446838,0.0,53.0324821472168,28.0,12893.8837890625,-0.0,463.5822448730469,1.0,283.1499938964844,284.30401611328125,289.1479797363281,290.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,20875.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201942324638367,1.0,0.0,0.0,2.677018642425537,2.677031755447388,4.781851998814091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.2177734375,0.0,894.1931762695312,1895.4371337890625,0.0,572.9150390625,0.792018473148346,1.0,0.0,3.0,1.0,0.0
12127080,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.4419717192649841,0.3303500413894653,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7604861259460449,0.160750150680542,0.1529857218265533,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8288915157318115,0.2081907093524933,0.1463933885097503,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.705082356929779,0.1265905201435089,0.12080018222332,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7541566491127014,0.156284362077713,0.7073687314987183,284.852294921875,286.1254577636719,292.1233215332031,286.2268981933594,292.120361328125,297.2585144042969,284.85015869140625,1.0,0.3329203426837921,1.0,1.0,0.0,1.0,-1.7498618364334106,1.74985933303833,2.483125172147993e-06,1.3491472005844116,0.8678990006446838,0.8678990006446838,0.0,53.0324821472168,28.0,12893.8837890625,-0.0,463.5822448730469,1.0,283.1499938964844,284.30401611328125,289.1479797363281,290.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,20875.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201942324638367,1.0,0.0,0.0,2.677018642425537,2.677031755447388,4.781851998814091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.2177734375,0.0,894.1931762695312,1895.4371337890625,0.0,572.9150390625,0.792018473148346,1.0,0.0,3.0,1.0,0.0
12127140,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.4566058218479156,0.3020135462284088,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7869181632995605,0.1629891097545623,0.1547719538211822,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8529476523399353,0.2087068259716034,0.1465135663747787,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7286487221717834,0.1283861547708511,0.1221750825643539,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7779040336608887,0.1572471559047699,0.7098169326782227,284.84442138671875,286.1099853515625,292.2166748046875,286.2546691894531,292.2136535644531,297.3345642089844,284.844482421875,1.0,0.3237009346485138,1.0,1.0,0.0,1.0,-1.7227027416229248,1.7227003574371338,2.408795353403548e-06,1.3274370431900024,0.8513041138648987,0.8513041138648987,0.0,47.11806106567383,31.0,12841.97265625,-0.0,429.7663269042969,1.0,283.1499938964844,284.29595947265625,289.2276611328125,290.1254577636719,293.1499938964844,293.1499938964844,283.1499938964844,21933.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151233673095703,1.0,0.0,0.0,2.678492546081543,2.6785058975219727,4.787119110005733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.929443359375,0.0,903.9557495117188,1895.4371337890625,0.0,555.559326171875,0.793802797794342,1.0,0.0,3.0,1.0,0.0
12127200,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.4566058218479156,0.3020135462284088,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7869181632995605,0.1629891097545623,0.1547719538211822,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8529476523399353,0.2087068259716034,0.1465135663747787,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7286487221717834,0.1283861547708511,0.1221750825643539,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7779040336608887,0.1572471559047699,0.7098169326782227,284.84442138671875,286.1099853515625,292.2166748046875,286.2546691894531,292.2136535644531,297.3345642089844,284.844482421875,1.0,0.3237009346485138,1.0,1.0,0.0,1.0,-1.7227027416229248,1.7227003574371338,2.408795353403548e-06,1.3274370431900024,0.8513041138648987,0.8513041138648987,0.0,47.11806106567383,31.0,12841.97265625,-0.0,429.7663269042969,1.0,283.1499938964844,284.29595947265625,289.2276611328125,290.1254577636719,293.1499938964844,293.1499938964844,283.1499938964844,21933.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151233673095703,1.0,0.0,0.0,2.678492546081543,2.6785058975219727,4.787119110005733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.929443359375,0.0,903.9557495117188,1895.4371337890625,0.0,555.559326171875,0.793802797794342,1.0,0.0,3.0,1.0,0.0
12127260,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.47166907787323,0.2804482579231262,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8110522031784058,0.1656473726034164,0.1570423245429992,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8750953078269958,0.2096301019191742,0.146980732679367,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7491647005081177,0.1305757164955139,0.1240095347166061,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8000961542129517,0.1588250994682312,0.7155592441558838,284.8610534667969,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.41162109375,284.86260986328125,1.0,0.3178625702857971,1.0,1.0,0.0,1.0,-1.7091866731643677,1.7091842889785769,2.3722066089248983e-06,1.3165419101715088,0.8353762030601501,0.8353762030601501,0.0,43.097164154052734,49.0,12855.75,-0.0,410.1692504882813,1.0,283.1499938964844,284.314453125,289.2848815917969,290.1881103515625,293.1499938964844,293.1499938964844,283.1499938964844,22315.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160408020019531,1.0,0.0,0.0,2.6346380710601807,2.6346511840820312,4.631644685559877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.69091796875,0.0,868.8983154296875,1895.4371337890625,0.0,558.6590576171875,0.7826124429702759,1.0,0.0,3.0,1.0,0.0
12127320,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.47166907787323,0.2804482579231262,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8110522031784058,0.1656473726034164,0.1570423245429992,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8750953078269958,0.2096301019191742,0.146980732679367,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7491647005081177,0.1305757164955139,0.1240095347166061,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8000961542129517,0.1588250994682312,0.7155592441558838,284.8610534667969,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.41162109375,284.86260986328125,1.0,0.3178625702857971,1.0,1.0,0.0,1.0,-1.7091866731643677,1.7091842889785769,2.3722066089248983e-06,1.3165419101715088,0.8353762030601501,0.8353762030601501,0.0,43.097164154052734,49.0,12855.75,-0.0,410.1692504882813,1.0,283.1499938964844,284.314453125,289.2848815917969,290.1881103515625,293.1499938964844,293.1499938964844,283.1499938964844,22315.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160408020019531,1.0,0.0,0.0,2.6346380710601807,2.6346511840820312,4.631644685559877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.69091796875,0.0,868.8983154296875,1895.4371337890625,0.0,558.6590576171875,0.7826124429702759,1.0,0.0,3.0,1.0,0.0
12127380,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4846344888210296,0.2793535590171814,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.816635012626648,0.1686668246984481,0.1598034799098968,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.877927303314209,0.2109200358390808,0.1478096097707748,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7545720934867859,0.1331080645322799,0.126316025853157,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8044368624687195,0.1608368903398513,0.7241164445877075,284.9044189453125,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.4735717773437,284.908447265625,1.0,0.3208443522453308,1.0,1.0,0.0,1.0,-1.725203514099121,1.7252010107040403,2.4147263957274845e-06,1.3287538290023804,0.8205060362815857,0.8205060362815857,0.0,43.2512321472168,67.0,13032.75390625,-0.0,419.890380859375,1.0,283.1499938964844,284.3614501953125,289.3249816894531,290.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,22186.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519368588924408,1.0,0.0,0.0,2.5612807273864746,2.561293125152588,4.37731387137319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.849609375,0.0,806.7149047851562,1895.4371337890625,0.0,570.0519409179688,0.7628975510597229,1.0,0.0,3.0,1.0,0.0
12127440,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4846344888210296,0.2793535590171814,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.816635012626648,0.1686668246984481,0.1598034799098968,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.877927303314209,0.2109200358390808,0.1478096097707748,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7545720934867859,0.1331080645322799,0.126316025853157,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8044368624687195,0.1608368903398513,0.7241164445877075,284.9044189453125,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.4735717773437,284.908447265625,1.0,0.3208443522453308,1.0,1.0,0.0,1.0,-1.725203514099121,1.7252010107040403,2.4147263957274845e-06,1.3287538290023804,0.8205060362815857,0.8205060362815857,0.0,43.2512321472168,67.0,13032.75390625,-0.0,419.890380859375,1.0,283.1499938964844,284.3614501953125,289.3249816894531,290.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,22186.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519368588924408,1.0,0.0,0.0,2.5612807273864746,2.561293125152588,4.37731387137319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.849609375,0.0,806.7149047851562,1895.4371337890625,0.0,570.0519409179688,0.7628975510597229,1.0,0.0,3.0,1.0,0.0
