time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127500,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9990000128746032,0.4892705976963043,0.2859542667865753,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8130508065223694,0.1702891290187835,0.1613440960645675,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8720934391021729,0.2116892486810684,0.1483484953641891,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7513993382453918,0.1344816535711288,0.1276246160268783,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7999052405357361,0.1619235575199127,0.7291004061698914,284.9386291503906,286.0379943847656,292.45001220703125,286.32232666015625,292.447021484375,297.4908142089844,284.9439697265625,1.0,0.325009673833847,1.0,1.0,0.0,1.0,-1.7431738376617432,1.7431713342666626,2.463377541062073e-06,1.342764973640442,0.8138120174407959,0.8138120174407959,0.0,44.74648284912109,67.0,13175.572265625,-0.0,434.908203125,1.0,283.1499938964844,284.39794921875,289.343017578125,290.2630920410156,293.1499938964844,293.1499938964844,283.1499938964844,21867.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216774344444275,1.0,0.0,0.0,2.510516166687012,2.510528326034546,4.205516859201453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.46044921875,0.0,763.8385009765625,1895.4371337890625,0.0,578.0950927734375,0.7516874074935913,1.0,0.0,3.0,1.0,0.0
12127560,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.4926100671291351,0.2965030074119568,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8060570359230042,0.1719810962677002,0.1629806756973266,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8627922534942627,0.2125346809625625,0.1489637643098831,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7453573346138,0.135917380452156,0.129023864865303,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7919710278511047,0.1630274504423141,0.7343526482582092,284.9766540527344,286.04119873046875,292.4966735839844,286.3355407714844,292.49371337890625,297.4981994628906,284.9823913574219,1.0,0.3307044804096222,1.0,1.0,0.0,1.0,-1.766523838043213,1.7665213346481323,2.527541482777451e-06,1.3610191345214844,0.8071748614311218,0.8071748614311218,0.0,47.08203506469727,85.0,13362.5859375,-0.0,456.0279846191406,1.0,283.1499938964844,284.4356689453125,289.361572265625,290.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,21671.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245404243469238,1.0,0.0,0.0,2.470630884170532,2.470642805099488,4.072950048339408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.410888671875,0.0,731.6456298828125,1895.4371337890625,0.0,588.229248046875,0.7380369901657104,1.0,0.0,3.0,1.0,0.0
12127620,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9990000128746032,0.4955905675888061,0.3271856904029846,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7850569486618042,0.175552636384964,0.1665165424346923,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8384159803390503,0.2144297957420349,0.1504001319408416,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7281442284584045,0.1389489322900772,0.132061168551445,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.769717276096344,0.1652274429798126,0.7452877759933472,285.071533203125,286.01080322265625,292.5899963378906,286.3616943359375,292.587158203125,297.48602294921875,285.07843017578125,1.0,0.3458988070487976,1.0,1.0,0.0,1.0,-1.8261022567749023,1.826099514961243,2.6958666694554267e-06,1.4076530933380127,0.7956803441047668,0.7956803441047668,0.0,54.10627746582031,88.0,13796.47265625,-0.0,515.5778198242188,1.0,283.1499938964844,284.5312805175781,289.3992004394531,290.35174560546875,293.1499938964844,293.1499938964844,283.1499938964844,20875.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531994640827179,1.0,0.0,0.0,2.37158727645874,2.371598243713379,3.75293950583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.6220703125,0.0,653.5625,1895.4371337890625,0.0,615.4669799804688,0.7134861350059509,1.0,0.0,3.0,1.0,0.0
12127680,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9990000128746032,0.4955905675888061,0.3271856904029846,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7850569486618042,0.175552636384964,0.1665165424346923,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8384159803390503,0.2144297957420349,0.1504001319408416,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7281442284584045,0.1389489322900772,0.132061168551445,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.769717276096344,0.1652274429798126,0.7452877759933472,285.071533203125,286.01080322265625,292.5899963378906,286.3616943359375,292.587158203125,297.48602294921875,285.07843017578125,1.0,0.3458988070487976,1.0,1.0,0.0,1.0,-1.8261022567749023,1.826099514961243,2.6958666694554267e-06,1.4076530933380127,0.7956803441047668,0.7956803441047668,0.0,54.10627746582031,88.0,13796.47265625,-0.0,515.5778198242188,1.0,283.1499938964844,284.5312805175781,289.3992004394531,290.35174560546875,293.1499938964844,293.1499938964844,283.1499938964844,20875.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531994640827179,1.0,0.0,0.0,2.37158727645874,2.371598243713379,3.75293950583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.6220703125,0.0,653.5625,1895.4371337890625,0.0,615.4669799804688,0.7134861350059509,1.0,0.0,3.0,1.0,0.0
12127740,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.9990000128746032,0.4956583082675934,0.3536626696586609,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7703310251235962,0.1793067157268524,0.1702329367399215,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8210055232048035,0.216523215174675,0.1519829183816909,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.7159094214439392,0.1421288549900055,0.1352454721927642,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7537184357643127,0.167366474866867,0.7559295296669006,285.1656494140625,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.45428466796875,285.17169189453125,1.0,0.3591461777687073,1.0,1.0,0.0,1.0,-1.8808698654174805,1.8808670043945312,2.8565359571075533e-06,1.4506844282150269,0.7859310507774353,0.7859310507774353,0.0,60.74648666381836,91.0,14221.791015625,-0.0,574.1221313476562,1.0,283.1499938964844,284.621826171875,289.4364929199219,290.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,20356.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418819189071655,1.0,0.0,0.0,2.296337604522705,2.2963483333587646,3.5185593105779844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.727783203125,0.0,598.6931762695312,1895.4371337890625,0.0,653.5640869140625,0.6931323409080505,1.0,0.0,3.0,1.0,0.0
12127800,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.9990000128746032,0.4956583082675934,0.3536626696586609,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7703310251235962,0.1793067157268524,0.1702329367399215,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8210055232048035,0.216523215174675,0.1519829183816909,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.7159094214439392,0.1421288549900055,0.1352454721927642,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7537184357643127,0.167366474866867,0.7559295296669006,285.1656494140625,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.45428466796875,285.17169189453125,1.0,0.3591461777687073,1.0,1.0,0.0,1.0,-1.8808698654174805,1.8808670043945312,2.8565359571075533e-06,1.4506844282150269,0.7859310507774353,0.7859310507774353,0.0,60.74648666381836,91.0,14221.791015625,-0.0,574.1221313476562,1.0,283.1499938964844,284.621826171875,289.4364929199219,290.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,20356.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418819189071655,1.0,0.0,0.0,2.296337604522705,2.2963483333587646,3.5185593105779844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.727783203125,0.0,598.6931762695312,1895.4371337890625,0.0,653.5640869140625,0.6931323409080505,1.0,0.0,3.0,1.0,0.0
12127860,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.9990000128746032,0.4956065118312835,0.375525414943695,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7607223391532898,0.183213397860527,0.1740706413984298,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8081889152526855,0.2187719494104385,0.1536591947078704,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.7072515487670898,0.1454340368509292,0.1385243535041809,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.7427127361297607,0.1695359796285629,0.766454815864563,285.2528381347656,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.4269104003906,285.25836181640625,1.0,0.370985209941864,1.0,1.0,0.0,1.0,-1.9303232431411743,1.9303202629089355,3.006070301125874e-06,1.489397644996643,0.7778076529502869,0.7778076529502869,0.0,66.67939758300781,94.0,14614.7421875,-0.0,629.5101318359375,1.0,283.1499938964844,284.7052917480469,289.466064453125,290.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19938.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526698231697083,1.0,0.0,0.0,2.234231948852539,2.2342422008514404,3.330810329771339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.507568359375,0.0,555.8828125,1895.4371337890625,0.0,697.8171997070312,0.6763737201690674,1.0,0.0,3.0,1.0,0.0
12127920,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.9990000128746032,0.4956065118312835,0.375525414943695,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7607223391532898,0.183213397860527,0.1740706413984298,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8081889152526855,0.2187719494104385,0.1536591947078704,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.7072515487670898,0.1454340368509292,0.1385243535041809,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.7427127361297607,0.1695359796285629,0.766454815864563,285.2528381347656,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.4269104003906,285.25836181640625,1.0,0.370985209941864,1.0,1.0,0.0,1.0,-1.9303232431411743,1.9303202629089355,3.006070301125874e-06,1.489397644996643,0.7778076529502869,0.7778076529502869,0.0,66.67939758300781,94.0,14614.7421875,-0.0,629.5101318359375,1.0,283.1499938964844,284.7052917480469,289.466064453125,290.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19938.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526698231697083,1.0,0.0,0.0,2.234231948852539,2.2342422008514404,3.330810329771339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.507568359375,0.0,555.8828125,1895.4371337890625,0.0,697.8171997070312,0.6763737201690674,1.0,0.0,3.0,1.0,0.0
12127980,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.9990000128746032,0.4958533644676208,0.3939094245433807,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.7544558644294739,0.1872728765010833,0.1780304610729217,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.7982203364372253,0.2211701422929763,0.1554244011640548,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7013612985610962,0.1488642394542694,0.1418996900320053,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.7349541783332825,0.1718178838491439,0.7773089408874512,285.335205078125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.4069519042969,285.34033203125,1.0,0.3816773891448974,1.0,1.0,0.0,1.0,-1.9763646125793457,1.9763615131378167,3.149363010379602e-06,1.525551438331604,0.7713170647621155,0.7713170647621155,0.0,72.03499603271484,97.0,14991.3251953125,-0.0,682.8687133789062,1.0,283.1499938964844,284.7832946777344,289.4888610839844,290.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,19585.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629722476005554,1.0,0.0,0.0,2.183354139328003,2.183363914489746,3.180839200922492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.9892578125,0.0,522.3192138671875,1895.4371337890625,0.0,742.8282470703125,0.6626339554786682,1.0,0.0,3.0,1.0,0.0
12128040,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.9990000128746032,0.4958533644676208,0.3939094245433807,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.7544558644294739,0.1872728765010833,0.1780304610729217,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.7982203364372253,0.2211701422929763,0.1554244011640548,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7013612985610962,0.1488642394542694,0.1418996900320053,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.7349541783332825,0.1718178838491439,0.7773089408874512,285.335205078125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.4069519042969,285.34033203125,1.0,0.3816773891448974,1.0,1.0,0.0,1.0,-1.9763646125793457,1.9763615131378167,3.149363010379602e-06,1.525551438331604,0.7713170647621155,0.7713170647621155,0.0,72.03499603271484,97.0,14991.3251953125,-0.0,682.8687133789062,1.0,283.1499938964844,284.7832946777344,289.4888610839844,290.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,19585.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629722476005554,1.0,0.0,0.0,2.183354139328003,2.183363914489746,3.180839200922492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.9892578125,0.0,522.3192138671875,1895.4371337890625,0.0,742.8282470703125,0.6626339554786682,1.0,0.0,3.0,1.0,0.0
12128100,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.9990000128746032,0.4961250424385071,0.4020043909549713,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.7522594928741455,0.1893611997365951,0.180057868361473,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.7942673563957214,0.2224249988794326,0.1563405096530914,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.6993125081062317,0.1506269723176956,0.1436247676610946,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.7319814562797546,0.1730132699012756,0.7829324007034302,285.3747863769531,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.399658203125,285.3797302246094,1.0,0.3866734504699707,1.0,1.0,0.0,1.0,-1.998446345329285,1.9984431266784668,3.2194427603826625e-06,1.5429121255874634,0.7688063383102417,0.7688063383102417,0.0,74.5151596069336,97.0,15175.623046875,-0.0,708.9664306640625,1.0,283.1499938964844,284.8204345703125,289.4989318847656,290.54071044921875,293.1499938964844,293.1499938964844,283.1499938964844,19436.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677574872970581,1.0,0.0,0.0,2.161461353302002,2.161470890045166,3.1173698289421736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.26171875,0.0,508.32861328125,1895.4371337890625,0.0,764.6857299804688,0.6567323803901672,1.0,0.0,3.0,1.0,0.0
12128160,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9990000128746032,0.4964988529682159,0.4094685912132263,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.750563383102417,0.1914894133806228,0.1821181625127792,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.7908911108970642,0.22371706366539,0.1572792381048202,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.6977558732032776,0.1524219661951065,0.1453756392002105,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41168212890625,0.7294936776161194,0.1742478907108307,0.7887065410614014,285.4131774902344,285.85186767578125,292.9633483886719,286.46221923828125,292.96075439453125,297.3939819335937,285.4179382324219,1.0,0.3914735913276672,1.0,1.0,0.0,1.0,-2.020049333572388,2.0200459957122803,3.2888005989661906e-06,1.559880256652832,0.7664573192596436,0.7664573192596436,0.0,76.8756332397461,85.0,15359.5302734375,-0.0,734.776611328125,1.0,283.1499938964844,284.8560485839844,289.5088195800781,290.561767578125,293.1499938964844,293.1499938964844,283.1499938964844,19274.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722973942756653,1.0,0.0,0.0,2.142468214035034,2.1424777507781982,3.062824873723003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.527587890625,0.0,496.1860046386719,1895.4371337890625,0.0,785.9962768554688,0.6515403985977173,1.0,0.0,3.0,1.0,0.0
12128220,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.9990000128746032,0.4990162551403045,0.4099403917789459,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.7556702494621277,0.1958352625370025,0.1861955225467682,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.793738842010498,0.2263786494731903,0.1591179966926574,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.70326828956604,0.156079888343811,0.1488132923841476,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.732456386089325,0.1768173724412918,0.8000698089599609,285.4777526855469,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.3935241699219,285.4811096191406,1.0,0.3948676586151123,1.0,1.0,0.0,1.0,-2.0455148220062256,2.045511245727539,3.372037099325098e-06,1.5801680088043213,0.7630529999732971,0.7630529999732971,0.0,77.67626953125,73.0,15632.87890625,-0.0,758.9307861328125,1.0,283.1499938964844,284.9150390625,289.5276794433594,290.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18998.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806128978729248,1.0,0.0,0.0,2.110528945922852,2.1105380058288574,2.97218576861269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.6220703125,0.0,476.1831970214844,1895.4371337890625,0.0,826.5166625976562,0.642798662185669,1.0,0.0,3.0,1.0,0.0
12128280,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.9990000128746032,0.4990162551403045,0.4099403917789459,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.7556702494621277,0.1958352625370025,0.1861955225467682,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.793738842010498,0.2263786494731903,0.1591179966926574,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.70326828956604,0.156079888343811,0.1488132923841476,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.732456386089325,0.1768173724412918,0.8000698089599609,285.4777526855469,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.3935241699219,285.4811096191406,1.0,0.3948676586151123,1.0,1.0,0.0,1.0,-2.0455148220062256,2.045511245727539,3.372037099325098e-06,1.5801680088043213,0.7630529999732971,0.7630529999732971,0.0,77.67626953125,73.0,15632.87890625,-0.0,758.9307861328125,1.0,283.1499938964844,284.9150390625,289.5276794433594,290.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18998.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806128978729248,1.0,0.0,0.0,2.110528945922852,2.1105380058288574,2.97218576861269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.6220703125,0.0,476.1831970214844,1895.4371337890625,0.0,826.5166625976562,0.642798662185669,1.0,0.0,3.0,1.0,0.0
12128340,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.9990000128746032,0.5056658387184143,0.3979202806949615,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.768625795841217,0.2003107815980911,0.1902758777141571,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.8050180077552795,0.2291420400142669,0.1609420031309127,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.7160002589225769,0.1598425507545471,0.1522297412157058,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7425694465637207,0.1795770078897476,0.8116639256477356,285.52545166015625,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4162292480469,285.52789306640625,1.0,0.3937317430973053,1.0,1.0,0.0,1.0,-2.056206226348877,2.056202888488769,3.407537406019401e-06,1.5888242721557615,0.7608780860900879,0.7608780860900879,0.0,75.09468078613281,76.0,15821.6005859375,-0.0,759.0101928710938,1.0,283.1499938964844,284.9585876464844,289.54302978515625,290.6296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18758.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872678756713867,1.0,0.0,0.0,2.086345911026001,2.086354970932007,2.904464224684489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.058349609375,0.0,461.2031555175781,1895.4371337890625,0.0,860.3697509765625,0.6361058950424194,1.0,0.0,3.0,1.0,0.0
12128400,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.9990000128746032,0.5056658387184143,0.3979202806949615,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.768625795841217,0.2003107815980911,0.1902758777141571,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.8050180077552795,0.2291420400142669,0.1609420031309127,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.7160002589225769,0.1598425507545471,0.1522297412157058,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7425694465637207,0.1795770078897476,0.8116639256477356,285.52545166015625,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4162292480469,285.52789306640625,1.0,0.3937317430973053,1.0,1.0,0.0,1.0,-2.056206226348877,2.056202888488769,3.407537406019401e-06,1.5888242721557615,0.7608780860900879,0.7608780860900879,0.0,75.09468078613281,76.0,15821.6005859375,-0.0,759.0101928710938,1.0,283.1499938964844,284.9585876464844,289.54302978515625,290.6296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18758.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872678756713867,1.0,0.0,0.0,2.086345911026001,2.086354970932007,2.904464224684489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.058349609375,0.0,461.2031555175781,1895.4371337890625,0.0,860.3697509765625,0.6361058950424194,1.0,0.0,3.0,1.0,0.0
12128460,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.9990000128746032,0.5146637558937073,0.3902013599872589,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7792919278144836,0.2046082615852356,0.1943472623825073,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.8132565021514893,0.2317027449607849,0.1627395749092102,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.725440502166748,0.1633949875831604,0.1556106060743332,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.7506582736968994,0.1822353452444076,0.8235647678375244,285.57049560546875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.44873046875,285.5733642578125,1.0,0.3949221074581146,1.0,1.0,0.0,1.0,-2.072327852249145,2.072324514389038,3.4608831356308656e-06,1.601515293121338,0.7601025104522705,0.7601025104522705,0.0,73.72931671142578,79.0,16050.3466796875,-0.0,768.032958984375,1.0,283.1499938964844,284.9992980957031,289.5594787597656,290.6573791503906,293.1499938964844,293.1499938964844,283.1499938964844,18536.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916865468025208,1.0,0.0,0.0,2.0693395137786865,2.0693485736846924,2.8573069243975624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.75244140625,0.0,450.5239868164063,1895.4371337890625,0.0,883.5648803710938,0.6312745809555054,1.0,0.0,3.0,1.0,0.0
12128520,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.9990000128746032,0.5146637558937073,0.3902013599872589,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7792919278144836,0.2046082615852356,0.1943472623825073,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.8132565021514893,0.2317027449607849,0.1627395749092102,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.725440502166748,0.1633949875831604,0.1556106060743332,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.7506582736968994,0.1822353452444076,0.8235647678375244,285.57049560546875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.44873046875,285.5733642578125,1.0,0.3949221074581146,1.0,1.0,0.0,1.0,-2.072327852249145,2.072324514389038,3.4608831356308656e-06,1.601515293121338,0.7601025104522705,0.7601025104522705,0.0,73.72931671142578,79.0,16050.3466796875,-0.0,768.032958984375,1.0,283.1499938964844,284.9992980957031,289.5594787597656,290.6573791503906,293.1499938964844,293.1499938964844,283.1499938964844,18536.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916865468025208,1.0,0.0,0.0,2.0693395137786865,2.0693485736846924,2.8573069243975624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.75244140625,0.0,450.5239868164063,1895.4371337890625,0.0,883.5648803710938,0.6312745809555054,1.0,0.0,3.0,1.0,0.0
12128580,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.9990000128746032,0.5229796767234802,0.3877362608909607,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.7861235737800598,0.2085546106100082,0.1981169134378433,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.817412257194519,0.2339233011007309,0.1643163859844207,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.7311986088752747,0.1665398329496383,0.1586414128541946,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.7553147077560425,0.1845558732748031,0.8341835141181946,285.61865234375,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4728698730469,285.62158203125,1.0,0.397545725107193,1.0,1.0,0.0,1.0,-2.092179775238037,2.0921761989593506,3.527291937643895e-06,1.6172066926956177,0.7610424160957336,0.7610424160957336,0.0,73.70752716064453,82.0,16330.951171875,-0.0,785.204345703125,1.0,283.1499938964844,285.0405578613281,289.5882568359375,290.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18309.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947412848472595,1.0,0.0,0.0,2.059816837310791,2.0598256587982178,2.8310699917710735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.187255859375,0.0,443.9880676269531,1895.4371337890625,0.0,899.9420776367188,0.6283273100852966,1.0,0.0,3.0,1.0,0.0
12128640,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.9990000128746032,0.5229796767234802,0.3877362608909607,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.7861235737800598,0.2085546106100082,0.1981169134378433,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.817412257194519,0.2339233011007309,0.1643163859844207,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.7311986088752747,0.1665398329496383,0.1586414128541946,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.7553147077560425,0.1845558732748031,0.8341835141181946,285.61865234375,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4728698730469,285.62158203125,1.0,0.397545725107193,1.0,1.0,0.0,1.0,-2.092179775238037,2.0921761989593506,3.527291937643895e-06,1.6172066926956177,0.7610424160957336,0.7610424160957336,0.0,73.70752716064453,82.0,16330.951171875,-0.0,785.204345703125,1.0,283.1499938964844,285.0405578613281,289.5882568359375,290.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18309.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947412848472595,1.0,0.0,0.0,2.059816837310791,2.0598256587982178,2.8310699917710735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.187255859375,0.0,443.9880676269531,1895.4371337890625,0.0,899.9420776367188,0.6283273100852966,1.0,0.0,3.0,1.0,0.0
12128700,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.9990000128746032,0.5267507433891296,0.3878762722015381,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423034667969,0.7884848117828369,0.2104537338018417,0.1999304592609405,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8184801936149597,0.2349670827388763,0.1650573462247848,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.7331314086914062,0.1680146753787994,0.160063549876213,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7566762566566467,0.1856278330087661,0.8391134142875671,285.6429138183594,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.4813537597656,285.6458435058594,1.0,0.3992677628993988,1.0,1.0,0.0,1.0,-2.103044033050537,2.1030404567718506,3.5638690860650968e-06,1.6257590055465698,0.7622721195220947,0.7622721195220947,0.0,74.04024505615234,82.0,16486.8359375,-0.0,795.9552612304688,1.0,283.1499938964844,285.0606384277344,289.60797119140625,290.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18200.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962533354759216,1.0,0.0,0.0,2.0577831268310547,2.057791948318481,2.8254825679141504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.006591796875,0.0,442.22503662109375,1895.4371337890625,0.0,908.1530151367188,0.6275533437728882,1.0,0.0,3.0,1.0,0.0
12128760,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.9990000128746032,0.530267596244812,0.3887486755847931,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.7902824282646179,0.2123211920261383,0.2017149031162262,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.8190270662307739,0.2359834909439087,0.1657801419496536,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.7345644235610962,0.1694421023130417,0.1614415645599365,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7575105428695679,0.1866524666547775,0.8438436388969421,285.6669921875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.48760986328125,285.6698608398437,1.0,0.401210606098175,1.0,1.0,0.0,1.0,-2.114438533782959,2.1144349575042725,3.602393007895444e-06,1.634692668914795,0.7638446688652039,0.7638446688652039,0.0,74.55696105957031,85.0,16653.51171875,-0.0,807.9400634765625,1.0,283.1499938964844,285.0799255371094,289.6308288574219,290.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18076.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979559421539307,1.0,0.0,0.0,2.058067321777344,2.0580761432647705,2.8262630280551093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.1826171875,0.0,441.6129760742188,1895.4371337890625,0.0,917.4821166992188,0.6273303031921387,1.0,0.0,3.0,1.0,0.0
12128820,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.9990000128746032,0.536639928817749,0.3921989798545837,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.7925751805305481,0.2159944027662277,0.2052303403615951,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8189372420310974,0.2379625886678695,0.1671931892633438,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.7362723350524902,0.1721910387277603,0.1641019433736801,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7579443454742432,0.1885865628719329,0.8528245091438293,285.7143859863281,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.49468994140625,285.7171630859375,1.0,0.4056095778942108,1.0,1.0,0.0,1.0,-2.1384825706481934,2.138478994369507,3.684199782583164e-06,1.6534101963043213,0.7686309218406677,0.7686309218406677,0.0,76.0240707397461,88.0,17014.861328125,-0.0,834.9779052734375,1.0,283.1499938964844,285.1163330078125,289.683837890625,290.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,17834.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021802425384521,1.0,0.0,0.0,2.064300060272217,2.064308881759644,2.843407003183529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.746826171875,0.0,443.4655151367188,1895.4371337890625,0.0,941.0084838867188,0.6283369064331055,1.0,0.0,3.0,1.0,0.0
12128880,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.9990000128746032,0.536639928817749,0.3921989798545837,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.7925751805305481,0.2159944027662277,0.2052303403615951,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8189372420310974,0.2379625886678695,0.1671931892633438,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.7362723350524902,0.1721910387277603,0.1641019433736801,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7579443454742432,0.1885865628719329,0.8528245091438293,285.7143859863281,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.49468994140625,285.7171630859375,1.0,0.4056095778942108,1.0,1.0,0.0,1.0,-2.1384825706481934,2.138478994369507,3.684199782583164e-06,1.6534101963043213,0.7686309218406677,0.7686309218406677,0.0,76.0240707397461,88.0,17014.861328125,-0.0,834.9779052734375,1.0,283.1499938964844,285.1163330078125,289.683837890625,290.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,17834.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021802425384521,1.0,0.0,0.0,2.064300060272217,2.064308881759644,2.843407003183529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.746826171875,0.0,443.4655151367188,1895.4371337890625,0.0,941.0084838867188,0.6283369064331055,1.0,0.0,3.0,1.0,0.0
12128940,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.9990000128746032,0.542250394821167,0.3973963260650635,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.7935610413551331,0.2196155190467834,0.2087044417858123,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.8176730275154114,0.2398945540189743,0.1685802638530731,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.7368063926696777,0.1748313456773758,0.1666661649942398,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.7571243047714233,0.1903911530971527,0.8612692952156067,285.7598571777344,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4960021972656,285.762451171875,1.0,0.4105283617973327,1.0,1.0,0.0,1.0,-2.163785219192505,2.16378140449524,3.7711101867898833e-06,1.6729578971862793,0.7755376696586609,0.7755376696586609,0.0,77.9480972290039,91.0,17412.408203125,-0.0,865.42138671875,1.0,283.1499938964844,285.1488342285156,289.7436828613281,290.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17583.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076366305351257,1.0,0.0,0.0,2.0787856578826904,2.078794479370117,2.883452907553874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.874267578125,0.0,449.7496337890625,1895.4371337890625,0.0,972.1503295898438,0.6314277648925781,1.0,0.0,3.0,1.0,0.0
12129000,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.9990000128746032,0.542250394821167,0.3973963260650635,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.7935610413551331,0.2196155190467834,0.2087044417858123,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.8176730275154114,0.2398945540189743,0.1685802638530731,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.7368063926696777,0.1748313456773758,0.1666661649942398,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.7571243047714233,0.1903911530971527,0.8612692952156067,285.7598571777344,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4960021972656,285.762451171875,1.0,0.4105283617973327,1.0,1.0,0.0,1.0,-2.163785219192505,2.16378140449524,3.7711101867898833e-06,1.6729578971862793,0.7755376696586609,0.7755376696586609,0.0,77.9480972290039,91.0,17412.408203125,-0.0,865.42138671875,1.0,283.1499938964844,285.1488342285156,289.7436828613281,290.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17583.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076366305351257,1.0,0.0,0.0,2.0787856578826904,2.078794479370117,2.883452907553874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.874267578125,0.0,449.7496337890625,1895.4371337890625,0.0,972.1503295898438,0.6314277648925781,1.0,0.0,3.0,1.0,0.0
12129060,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.9990000128746032,0.547212541103363,0.4038046002388,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.7936750650405884,0.2232082188129425,0.2121586948633194,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.8156408071517944,0.2418099045753479,0.1699595153331756,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016967773437,0.7365597486495972,0.1774066984653473,0.1691708862781524,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.755459189414978,0.1920875012874603,0.869264543056488,285.8025817871094,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4929504394531,285.8049621582031,1.0,0.4158022403717041,1.0,1.0,0.0,1.0,-2.189898729324341,2.189894676208496,3.861983259412227e-06,1.6931535005569458,0.7846795916557312,0.7846795916557312,0.0,80.21129608154297,94.0,17843.603515625,-0.0,898.549560546875,1.0,283.1499938964844,285.1766662597656,289.80792236328125,290.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17327.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141678690910339,1.0,0.0,0.0,2.1016502380371094,2.1016592979431152,2.947231791949889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.83935546875,0.0,460.7007751464844,1895.4371337890625,0.0,1010.5128784179688,0.6366553902626038,1.0,0.0,3.0,1.0,0.0
12129120,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.9990000128746032,0.547212541103363,0.4038046002388,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.7936750650405884,0.2232082188129425,0.2121586948633194,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.8156408071517944,0.2418099045753479,0.1699595153331756,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016967773437,0.7365597486495972,0.1774066984653473,0.1691708862781524,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.755459189414978,0.1920875012874603,0.869264543056488,285.8025817871094,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4929504394531,285.8049621582031,1.0,0.4158022403717041,1.0,1.0,0.0,1.0,-2.189898729324341,2.189894676208496,3.861983259412227e-06,1.6931535005569458,0.7846795916557312,0.7846795916557312,0.0,80.21129608154297,94.0,17843.603515625,-0.0,898.549560546875,1.0,283.1499938964844,285.1766662597656,289.80792236328125,290.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17327.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141678690910339,1.0,0.0,0.0,2.1016502380371094,2.1016592979431152,2.947231791949889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.83935546875,0.0,460.7007751464844,1895.4371337890625,0.0,1010.5128784179688,0.6366553902626038,1.0,0.0,3.0,1.0,0.0
12129180,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.9990000128746032,0.5516408085823059,0.4110390245914459,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.7932229042053223,0.2267810553312301,0.2156014889478683,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8131157159805298,0.243715226650238,0.1713382452726364,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.7358065247535706,0.1799289584159851,0.1716337203979492,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.7532454133033752,0.1936891227960586,0.8768637180328369,285.84197998046875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48663330078125,285.8441772460937,1.0,0.4213088154792785,1.0,1.0,0.0,1.0,-2.2164647579193115,2.216460943222046,3.955881311412668e-06,1.7138522863388062,0.7961617112159729,0.7961617112159729,0.0,82.72924041748047,97.0,18305.94921875,-0.0,933.8001708984376,1.0,283.1499938964844,285.1993713378906,289.8753967285156,291.0943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17069.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621512770652771,1.0,0.0,0.0,2.1328728199005127,2.1328818798065186,3.035451356936392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.2578125,0.0,476.5879211425781,1895.4371337890625,0.0,1055.03271484375,0.6440414786338806,1.0,0.0,3.0,1.0,0.0
12129240,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.9990000128746032,0.5516408085823059,0.4110390245914459,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.7932229042053223,0.2267810553312301,0.2156014889478683,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8131157159805298,0.243715226650238,0.1713382452726364,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.7358065247535706,0.1799289584159851,0.1716337203979492,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.7532454133033752,0.1936891227960586,0.8768637180328369,285.84197998046875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48663330078125,285.8441772460937,1.0,0.4213088154792785,1.0,1.0,0.0,1.0,-2.2164647579193115,2.216460943222046,3.955881311412668e-06,1.7138522863388062,0.7961617112159729,0.7961617112159729,0.0,82.72924041748047,97.0,18305.94921875,-0.0,933.8001708984376,1.0,283.1499938964844,285.1993713378906,289.8753967285156,291.0943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17069.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621512770652771,1.0,0.0,0.0,2.1328728199005127,2.1328818798065186,3.035451356936392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.2578125,0.0,476.5879211425781,1895.4371337890625,0.0,1055.03271484375,0.6440414786338806,1.0,0.0,3.0,1.0,0.0
12129300,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9990000128746032,0.5536805391311646,0.4148851633071899,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599548339844,0.7928475141525269,0.2285608202219009,0.21731898188591,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.8117190599441528,0.2446616441011428,0.1720260083675384,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.7352923154830933,0.1811697632074356,0.1728486716747284,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.751995861530304,0.1944570988416671,0.8805256485939026,285.8603515625,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.4826965332031,285.8624267578125,1.0,0.4241196513175964,1.0,1.0,0.0,1.0,-2.229831457138061,2.229827404022217,4.003582034783904e-06,1.7242672443389893,0.8028169870376587,0.8028169870376587,0.0,84.06269836425781,97.0,18548.0,-0.0,952.0786743164062,1.0,283.1499938964844,285.2087707519531,289.91021728515625,291.1434020996094,293.1499938964844,293.1499938964844,283.1499938964844,16942.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254181265830994,1.0,0.0,0.0,2.151552677154541,2.151561737060547,3.088853475219367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.320068359375,0.0,486.4676208496094,1895.4371337890625,0.0,1079.28466796875,0.6485386490821838,1.0,0.0,3.0,1.0,0.0
