time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129360,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.9990000128746032,0.5556116104125977,0.4188540577888489,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.7923957109451294,0.230336382985115,0.2190338671207428,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.8102486729621887,0.2456020563840866,0.1727110892534256,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.7347055673599243,0.1823967546224594,0.1740521043539047,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.7506743669509888,0.1952040195465088,0.8840987086296082,285.8778076171875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734313964844,297.4783020019531,285.8797912597656,1.0,0.4269564151763916,1.0,1.0,0.0,1.0,-2.2432188987731934,2.2432148456573486,4.051568794238847e-06,1.7346442937850952,0.8097057938575745,0.8097057938575745,0.0,85.43672943115234,100.0,18796.6015625,-0.0,970.7311401367188,1.0,283.1499938964844,285.2168273925781,289.9456787109375,291.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,16821.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294510960578918,1.0,0.0,0.0,2.1721432209014893,2.172152519226074,3.148257974316948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.89697265625,0.0,497.6728820800781,1895.4371337890625,0.0,1104.7430419921875,0.6535471677780151,1.0,0.0,3.0,1.0,0.0
12129420,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9990000128746032,0.5591854453086853,0.4270216822624206,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.7913627028465271,0.2338801175355911,0.2224579006433487,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8071659803390503,0.2474664747714996,0.174071803689003,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7333983778953552,0.1848133653402328,0.1764256507158279,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7479108572006226,0.196641743183136,0.8909986615180969,285.9119873046875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4686279296875,285.9139099121094,1.0,0.4326740503311157,1.0,1.0,0.0,1.0,-2.269916534423828,2.2699124813079834,4.148689185967669e-06,1.7556334733963013,0.8227613568305969,0.8227613568305969,0.0,88.28824615478516,103.0,19305.8203125,-0.0,1008.9607543945312,1.0,283.1499938964844,285.2317810058594,290.0181884765625,291.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,16691.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377866864204407,1.0,0.0,0.0,2.215113401412964,2.215122938156128,3.274049902302068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.0625,0.0,522.4818725585938,1895.4371337890625,0.0,1158.665283203125,0.6643106937408447,1.0,0.0,3.0,1.0,0.0
12129480,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9990000128746032,0.5591854453086853,0.4270216822624206,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.7913627028465271,0.2338801175355911,0.2224579006433487,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8071659803390503,0.2474664747714996,0.174071803689003,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7333983778953552,0.1848133653402328,0.1764256507158279,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7479108572006226,0.196641743183136,0.8909986615180969,285.9119873046875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4686279296875,285.9139099121094,1.0,0.4326740503311157,1.0,1.0,0.0,1.0,-2.269916534423828,2.2699124813079834,4.148689185967669e-06,1.7556334733963013,0.8227613568305969,0.8227613568305969,0.0,88.28824615478516,103.0,19305.8203125,-0.0,1008.9607543945312,1.0,283.1499938964844,285.2317810058594,290.0181884765625,291.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,16691.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377866864204407,1.0,0.0,0.0,2.215113401412964,2.215122938156128,3.274049902302068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.0625,0.0,522.4818725585938,1895.4371337890625,0.0,1158.665283203125,0.6643106937408447,1.0,0.0,3.0,1.0,0.0
12129540,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9990000128746032,0.5624203085899353,0.4354063272476196,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7902306318283081,0.2374224960803985,0.2258815616369247,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.8039513826370239,0.2493137270212173,0.1754221767187118,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.731974184513092,0.1871860176324844,0.1787594258785247,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7450577020645142,0.1980146169662475,0.8976113796234131,285.94580078125,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4582824707031,285.9476928710937,1.0,0.4384137690067291,1.0,1.0,0.0,1.0,-2.2964699268341064,2.2964656352996826,4.246365733706625e-06,1.7764360904693604,0.8362652063369751,0.8362652063369751,0.0,91.2391586303711,106.0,19831.380859375,-0.0,1048.2432861328125,1.0,283.1499938964844,285.24566650390625,290.09259033203125,291.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,16604.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463499069213867,1.0,0.0,0.0,2.2604713439941406,2.260481119155884,3.4095054957106186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.755126953125,0.0,549.9866333007812,1895.4371337890625,0.0,1215.8353271484375,0.6758378744125366,1.0,0.0,3.0,1.0,0.0
12129600,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9990000128746032,0.5624203085899353,0.4354063272476196,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7902306318283081,0.2374224960803985,0.2258815616369247,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.8039513826370239,0.2493137270212173,0.1754221767187118,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.731974184513092,0.1871860176324844,0.1787594258785247,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7450577020645142,0.1980146169662475,0.8976113796234131,285.94580078125,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4582824707031,285.9476928710937,1.0,0.4384137690067291,1.0,1.0,0.0,1.0,-2.2964699268341064,2.2964656352996826,4.246365733706625e-06,1.7764360904693604,0.8362652063369751,0.8362652063369751,0.0,91.2391586303711,106.0,19831.380859375,-0.0,1048.2432861328125,1.0,283.1499938964844,285.24566650390625,290.09259033203125,291.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,16604.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463499069213867,1.0,0.0,0.0,2.2604713439941406,2.260481119155884,3.4095054957106186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.755126953125,0.0,549.9866333007812,1895.4371337890625,0.0,1215.8353271484375,0.6758378744125366,1.0,0.0,3.0,1.0,0.0
12129660,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.9990000128746032,0.5653587579727173,0.4438776671886444,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.7890945076942444,0.2409724295139312,0.2293126136064529,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8007517457008362,0.2511483132839203,0.1767648756504058,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7305123209953308,0.189521387219429,0.1810588836669922,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7422024011611938,0.1993331015110016,0.9039809107780457,285.9794921875,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4476623535156,285.9813842773437,1.0,0.4441419243812561,1.0,1.0,0.0,1.0,-2.322794437408448,2.3227901458740234,4.344501121522626e-06,1.7971234321594238,0.8502196073532104,0.8502196073532104,0.0,94.26089477539062,109.0,20370.265625,-0.0,1088.3826904296875,1.0,283.1499938964844,285.2589416503906,290.1685791015625,291.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,16548.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550595164299011,1.0,0.0,0.0,2.307369947433472,2.307379961013794,3.552449072685704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.775146484375,0.0,579.745849609375,1895.4371337890625,0.0,1275.75927734375,0.6878717541694641,1.0,0.0,3.0,1.0,0.0
12129720,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.9990000128746032,0.5653587579727173,0.4438776671886444,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.7890945076942444,0.2409724295139312,0.2293126136064529,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8007517457008362,0.2511483132839203,0.1767648756504058,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7305123209953308,0.189521387219429,0.1810588836669922,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7422024011611938,0.1993331015110016,0.9039809107780457,285.9794921875,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4476623535156,285.9813842773437,1.0,0.4441419243812561,1.0,1.0,0.0,1.0,-2.322794437408448,2.3227901458740234,4.344501121522626e-06,1.7971234321594238,0.8502196073532104,0.8502196073532104,0.0,94.26089477539062,109.0,20370.265625,-0.0,1088.3826904296875,1.0,283.1499938964844,285.2589416503906,290.1685791015625,291.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,16548.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550595164299011,1.0,0.0,0.0,2.307369947433472,2.307379961013794,3.552449072685704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.775146484375,0.0,579.745849609375,1895.4371337890625,0.0,1275.75927734375,0.6878717541694641,1.0,0.0,3.0,1.0,0.0
12129780,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.9990000128746032,0.568035900592804,0.4523654580116272,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7880041003227234,0.2445364743471145,0.2327570170164108,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.7976247668266296,0.2529727518558502,0.178101435303688,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.72905433177948,0.1918244510889053,0.1833284795284271,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.739389955997467,0.2006055563688278,0.9101442694664,286.0133972167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4371643066406,286.0152587890625,1.0,0.4498363137245178,1.0,1.0,0.0,1.0,-2.3488645553588867,2.348860025405884,4.442678346094908e-06,1.8175153732299805,0.8646268844604492,0.8646268844604492,0.0,97.32844543457033,112.0,20920.158203125,-0.0,1129.24853515625,1.0,283.1499938964844,285.2720031738281,290.245849609375,291.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,16515.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638625860214233,1.0,0.0,0.0,2.3550941944122314,2.355104446411133,3.700922377447569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.93603515625,0.0,611.3677978515625,1895.4371337890625,0.0,1338.0753173828125,0.7002070546150208,1.0,0.0,3.0,1.0,0.0
12129840,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.9990000128746032,0.568035900592804,0.4523654580116272,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7880041003227234,0.2445364743471145,0.2327570170164108,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.7976247668266296,0.2529727518558502,0.178101435303688,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.72905433177948,0.1918244510889053,0.1833284795284271,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.739389955997467,0.2006055563688278,0.9101442694664,286.0133972167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4371643066406,286.0152587890625,1.0,0.4498363137245178,1.0,1.0,0.0,1.0,-2.3488645553588867,2.348860025405884,4.442678346094908e-06,1.8175153732299805,0.8646268844604492,0.8646268844604492,0.0,97.32844543457033,112.0,20920.158203125,-0.0,1129.24853515625,1.0,283.1499938964844,285.2720031738281,290.245849609375,291.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,16515.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638625860214233,1.0,0.0,0.0,2.3550941944122314,2.355104446411133,3.700922377447569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.93603515625,0.0,611.3677978515625,1895.4371337890625,0.0,1338.0753173828125,0.7002070546150208,1.0,0.0,3.0,1.0,0.0
12129900,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.9990000128746032,0.5692834854125977,0.4565995633602142,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.7874866724014282,0.2463256269693374,0.2344858050346374,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.796097993850708,0.253881573677063,0.1787676364183426,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.7283353805541992,0.1929650902748108,0.184453085064888,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.738008439540863,0.2012265473604202,0.913157284259796,286.03045654296875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4320373535156,286.0323181152344,1.0,0.4526662230491638,1.0,1.0,0.0,1.0,-2.3617987632751465,2.361794233322144,4.491709205467487e-06,1.827575325965881,0.8720033168792725,0.8720033168792725,0.0,98.87397003173828,112.0,21198.591796875,-0.0,1149.923583984375,1.0,283.1499938964844,285.278564453125,290.2847900390625,291.6758728027344,293.1499938964844,293.1499938964844,283.1499938964844,16506.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682892441749573,1.0,0.0,0.0,2.3790934085845947,2.379103899002075,3.77673387674804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.3837890625,0.0,627.7767944335938,1895.4371337890625,0.0,1370.052490234375,0.7064383029937744,1.0,0.0,3.0,1.0,0.0
12129960,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.9990000128746032,0.5704748034477234,0.4608186781406402,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7869928479194641,0.2481203526258468,0.2362197637557983,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7946004271507263,0.2547882795333862,0.179432526230812,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.7276275753974915,0.1940991878509521,0.1855715662240982,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.7366476058959961,0.2018385827541351,0.9161296486854552,286.047607421875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.427001953125,286.04949951171875,1.0,0.455482929944992,1.0,1.0,0.0,1.0,-2.3746633529663086,2.3746588230133057,4.540709596767556e-06,1.837555766105652,0.8794941306114197,0.8794941306114197,0.0,100.42532348632812,115.0,21478.984375,-0.0,1170.7474365234375,1.0,283.1499938964844,285.2851867675781,290.3238220214844,291.7318115234375,293.1499938964844,293.1499938964844,283.1499938964844,16501.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727266907691956,1.0,0.0,0.0,2.4030966758728027,2.403107166290283,3.853326688840753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0361328125,0.0,644.5286254882812,1895.4371337890625,0.0,1402.52587890625,0.7126872539520264,1.0,0.0,3.0,1.0,0.0
12130020,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.9990000128746032,0.5726972222328186,0.4691917300224304,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.7860873937606812,0.2517288327217102,0.2397050708532333,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.7917013168334961,0.2565941512584686,0.1807577610015869,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.726254403591156,0.196349024772644,0.187791109085083,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7339960336685181,0.2030382752418518,0.9219632744789124,286.0823059082031,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4173278808594,286.08416748046875,1.0,0.4610729515552521,1.0,1.0,0.0,1.0,-2.4001760482788086,2.4001715183258057,4.638659902411746e-06,1.857324719429016,0.894824206829071,0.894824206829071,0.0,103.54102325439452,103.0,22044.68359375,-0.0,1212.8072509765625,1.0,283.1499938964844,285.29864501953125,290.4019775390625,291.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,16502.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816188097000122,1.0,0.0,0.0,2.4509027004241943,2.450913667678833,4.008164466995368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.84375,0.0,678.9121704101562,1895.4371337890625,0.0,1468.8218994140625,0.7251781821250916,1.0,0.0,3.0,1.0,0.0
12130080,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.9990000128746032,0.5726972222328186,0.4691917300224304,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.7860873937606812,0.2517288327217102,0.2397050708532333,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.7917013168334961,0.2565941512584686,0.1807577610015869,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.726254403591156,0.196349024772644,0.187791109085083,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7339960336685181,0.2030382752418518,0.9219632744789124,286.0823059082031,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4173278808594,286.08416748046875,1.0,0.4610729515552521,1.0,1.0,0.0,1.0,-2.4001760482788086,2.4001715183258057,4.638659902411746e-06,1.857324719429016,0.894824206829071,0.894824206829071,0.0,103.54102325439452,103.0,22044.68359375,-0.0,1212.8072509765625,1.0,283.1499938964844,285.29864501953125,290.4019775390625,291.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,16502.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816188097000122,1.0,0.0,0.0,2.4509027004241943,2.450913667678833,4.008164466995368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.84375,0.0,678.9121704101562,1895.4371337890625,0.0,1468.8218994140625,0.7251781821250916,1.0,0.0,3.0,1.0,0.0
12130140,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.9990000128746032,0.5760577321052551,0.4649547636508941,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.7923005819320679,0.2553280591964721,0.2430565357208252,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.795973539352417,0.2583481073379516,0.1819559037685394,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.7307180762290955,0.1985405087471008,0.1898296773433685,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.7372840046882629,0.2041836082935333,0.9269298911094666,286.1073303222656,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4139709472656,286.1082458496094,1.0,0.4610656797885895,1.0,1.0,0.0,1.0,-2.4089879989624023,2.4089834690093994,4.6732511691516265e-06,1.864424109458924,0.9104433655738832,0.9104433655738832,0.0,102.66032409667967,106.0,22503.0703125,0.0,1219.4798583984375,1.0,283.1499938964844,285.3033752441406,290.4783935546875,291.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,16519.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903026103973389,1.0,0.0,0.0,2.4980313777923584,2.498042583465576,4.163792652889242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.0361328125,0.0,714.1821899414062,1895.4371337890625,0.0,1535.079345703125,0.740551769733429,1.0,0.0,3.0,1.0,0.0
12130200,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.9990000128746032,0.5760577321052551,0.4649547636508941,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.7923005819320679,0.2553280591964721,0.2430565357208252,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.795973539352417,0.2583481073379516,0.1819559037685394,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.7307180762290955,0.1985405087471008,0.1898296773433685,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.7372840046882629,0.2041836082935333,0.9269298911094666,286.1073303222656,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4139709472656,286.1082458496094,1.0,0.4610656797885895,1.0,1.0,0.0,1.0,-2.4089879989624023,2.4089834690093994,4.6732511691516265e-06,1.864424109458924,0.9104433655738832,0.9104433655738832,0.0,102.66032409667967,106.0,22503.0703125,0.0,1219.4798583984375,1.0,283.1499938964844,285.3033752441406,290.4783935546875,291.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,16519.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903026103973389,1.0,0.0,0.0,2.4980313777923584,2.498042583465576,4.163792652889242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.0361328125,0.0,714.1821899414062,1895.4371337890625,0.0,1535.079345703125,0.740551769733429,1.0,0.0,3.0,1.0,0.0
12130260,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9990000128746032,0.5810699462890625,0.4632818400859833,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.7970414757728577,0.258924663066864,0.2464280128479004,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.7987319827079773,0.2600552141666412,0.1831383258104324,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7339211702346802,0.2006895393133163,0.1918490678071975,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7393556833267212,0.2053315788507461,0.931968867778778,286.1158447265625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4193420410156,286.1167297363281,1.0,0.46280238032341,1.0,1.0,0.0,1.0,-2.4209177494049072,2.420912981033325,4.719454864243744e-06,1.8735888004302976,0.9260257482528688,0.9260257482528688,0.0,102.57931518554688,109.0,23018.4453125,0.0,1233.1771240234375,1.0,283.1499938964844,285.2889709472656,290.5523681640625,292.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,16940.47265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983187794685364,1.0,0.0,0.0,2.5728588104248047,2.57287073135376,4.416978640620073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.09326171875,0.0,775.8116455078125,1895.4371337890625,0.0,1597.5103759765625,0.7615281343460083,1.0,0.0,3.0,1.0,0.0
12130320,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9990000128746032,0.5810699462890625,0.4632818400859833,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.7970414757728577,0.258924663066864,0.2464280128479004,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.7987319827079773,0.2600552141666412,0.1831383258104324,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7339211702346802,0.2006895393133163,0.1918490678071975,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7393556833267212,0.2053315788507461,0.931968867778778,286.1158447265625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4193420410156,286.1167297363281,1.0,0.46280238032341,1.0,1.0,0.0,1.0,-2.4209177494049072,2.420912981033325,4.719454864243744e-06,1.8735888004302976,0.9260257482528688,0.9260257482528688,0.0,102.57931518554688,109.0,23018.4453125,0.0,1233.1771240234375,1.0,283.1499938964844,285.2889709472656,290.5523681640625,292.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,16940.47265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983187794685364,1.0,0.0,0.0,2.5728588104248047,2.57287073135376,4.416978640620073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.09326171875,0.0,775.8116455078125,1895.4371337890625,0.0,1597.5103759765625,0.7615281343460083,1.0,0.0,3.0,1.0,0.0
12130380,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9990000128746032,0.5856783986091614,0.4646605253219604,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.7999746203422546,0.2625063955783844,0.249822199344635,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.7996630072593689,0.2617066502571106,0.1843082904815673,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.7356022596359253,0.2027775645256042,0.193849891424179,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.7399348020553589,0.2064502537250518,0.9370930790901184,286.121337890625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4222412109375,286.1220397949219,1.0,0.4655304253101349,1.0,1.0,0.0,1.0,-2.436615228652954,2.436610460281372,4.780953531735577e-06,1.8858299255371087,0.9416661858558656,0.9416661858558656,0.0,103.46823120117188,112.0,23582.98046875,0.0,1255.50341796875,1.0,283.1499938964844,285.2689819335937,290.6278381347656,292.1664733886719,293.1499938964844,293.1499938964844,283.1499938964844,17570.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706267237663269,1.0,0.0,0.0,2.6613590717315674,2.6613714694976807,4.72607155188598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.35009765625,0.0,854.23779296875,1895.4371337890625,0.0,1660.5595703125,0.7864977121353149,1.0,0.0,3.0,1.0,0.0
12130440,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9990000128746032,0.5856783986091614,0.4646605253219604,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.7999746203422546,0.2625063955783844,0.249822199344635,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.7996630072593689,0.2617066502571106,0.1843082904815673,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.7356022596359253,0.2027775645256042,0.193849891424179,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.7399348020553589,0.2064502537250518,0.9370930790901184,286.121337890625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4222412109375,286.1220397949219,1.0,0.4655304253101349,1.0,1.0,0.0,1.0,-2.436615228652954,2.436610460281372,4.780953531735577e-06,1.8858299255371087,0.9416661858558656,0.9416661858558656,0.0,103.46823120117188,112.0,23582.98046875,0.0,1255.50341796875,1.0,283.1499938964844,285.2689819335937,290.6278381347656,292.1664733886719,293.1499938964844,293.1499938964844,283.1499938964844,17570.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706267237663269,1.0,0.0,0.0,2.6613590717315674,2.6613714694976807,4.72607155188598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.35009765625,0.0,854.23779296875,1895.4371337890625,0.0,1660.5595703125,0.7864977121353149,1.0,0.0,3.0,1.0,0.0
12130500,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.9990000128746032,0.5877426266670227,0.4661322236061096,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.8009681701660156,0.2642906606197357,0.2515225410461426,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7996543645858765,0.2625125348567962,0.1848862320184707,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7360373735427856,0.2037957459688186,0.1948357969522476,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7398249506950378,0.2069878280162811,0.9396137595176696,286.12066650390625,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4223327636719,286.1209411621094,1.0,0.4671788215637207,1.0,1.0,0.0,1.0,-2.4453325271606445,2.4453277587890625,4.815268312086118e-06,1.892619609832764,0.9494650959968568,0.9494650959968568,0.0,104.15853881835938,112.0,23888.404296875,0.0,1268.8311767578125,1.0,283.1499938964844,285.2538146972656,290.6661071777344,292.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,18039.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104117274284363,1.0,0.0,0.0,2.7162818908691406,2.716294765472412,4.923149390378967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.27880859375,0.0,906.0823364257812,1895.4371337890625,0.0,1693.8692626953125,0.799326479434967,1.0,0.0,3.0,1.0,0.0
12130560,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.9990000128746032,0.5896410346031189,0.4680377840995788,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.8016961216926575,0.2660705149173736,0.2532212138175964,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.799380898475647,0.2633063495159149,0.1854569911956787,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.7362414002418518,0.2047949135303497,0.195807471871376,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.7394869327545166,0.207507312297821,0.9420727491378784,286.12457275390625,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4215393066406,286.1252136230469,1.0,0.4689752757549286,1.0,1.0,0.0,1.0,-2.4544692039489746,2.4544644355773926,4.8513597903365735e-06,1.8997308015823364,0.9573335647583008,0.9573335647583008,0.0,104.9850845336914,115.0,24174.646484375,0.0,1283.3218994140625,1.0,283.1499938964844,285.2455139160156,290.7035217285156,292.2779846191406,293.1499938964844,293.1499938964844,283.1499938964844,18353.34375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146367430686951,1.0,0.0,0.0,2.758902311325073,2.758915662765503,5.078857157059247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.26806640625,0.0,947.2881469726562,1895.4371337890625,0.0,1728.1221923828125,0.8141120672225952,1.0,0.0,3.0,1.0,0.0
12130620,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9990000128746032,0.5929709076881409,0.4728699624538421,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8025385141372681,0.2696199119091034,0.2566211521625519,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.7982299327850342,0.2648638188838959,0.1865862905979156,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.736108124256134,0.2067431658506393,0.1977134495973587,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.7382778525352478,0.2084907591342926,0.9468079209327698,286.12701416015625,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4176330566406,286.12762451171875,1.0,0.4729111194610595,1.0,1.0,0.0,1.0,-2.473694324493408,2.473689317703247,4.927713234792464e-06,1.914672613143921,0.9730268716812134,0.9730268716812134,0.0,106.96476745605467,118.0,24781.943359375,0.0,1315.1412353515625,1.0,283.1499938964844,285.220703125,290.77703857421875,292.3888854980469,293.1499938964844,293.1499938964844,283.1499938964844,19248.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234724164009094,1.0,0.0,0.0,2.8621606826782227,2.8621747493743896,5.466147285915213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.7197265625,0.0,1053.366943359375,1895.4371337890625,0.0,1800.6861572265625,0.8434010744094849,1.0,0.0,3.0,1.0,0.0
12130680,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9990000128746032,0.5929709076881409,0.4728699624538421,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.8025385141372681,0.2696199119091034,0.2566211521625519,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.7982299327850342,0.2648638188838959,0.1865862905979156,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.736108124256134,0.2067431658506393,0.1977134495973587,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.7382778525352478,0.2084907591342926,0.9468079209327698,286.12701416015625,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4176330566406,286.12762451171875,1.0,0.4729111194610595,1.0,1.0,0.0,1.0,-2.473694324493408,2.473689317703247,4.927713234792464e-06,1.914672613143921,0.9730268716812134,0.9730268716812134,0.0,106.96476745605467,118.0,24781.943359375,0.0,1315.1412353515625,1.0,283.1499938964844,285.220703125,290.77703857421875,292.3888854980469,293.1499938964844,293.1499938964844,283.1499938964844,19248.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234724164009094,1.0,0.0,0.0,2.8621606826782227,2.8621747493743896,5.466147285915213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.7197265625,0.0,1053.366943359375,1895.4371337890625,0.0,1800.6861572265625,0.8434010744094849,1.0,0.0,3.0,1.0,0.0
12130740,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.9990000128746032,0.5957370400428772,0.4787300229072571,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8027727007865906,0.2731602489948272,0.2600228190422058,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.7964888215065002,0.2663891315460205,0.1877003461122512,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7354451417922974,0.2086437791585922,0.1995816230773925,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7365349531173706,0.209400936961174,0.9512686133384703,286.12957763671875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.411376953125,286.1301574707031,1.0,0.477175623178482,1.0,1.0,0.0,1.0,-2.4937636852264404,2.49375867843628,5.008018433727557e-06,1.930242896080017,0.9887545704841614,0.9887545704841614,0.0,109.28191375732422,121.0,25396.275390625,0.0,1349.8973388671875,1.0,283.1499938964844,285.1958923339844,290.8467712402344,292.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,20226.12109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732600748538971,1.0,0.0,0.0,2.9686102867126465,2.968625545501709,5.880303319827362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.8857421875,0.0,1171.0565185546875,1895.4371337890625,0.0,1876.9110107421875,0.873633086681366,1.0,0.0,3.0,1.0,0.0
12130800,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.9990000128746032,0.5957370400428772,0.4787300229072571,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8027727007865906,0.2731602489948272,0.2600228190422058,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.7964888215065002,0.2663891315460205,0.1877003461122512,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7354451417922974,0.2086437791585922,0.1995816230773925,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7365349531173706,0.209400936961174,0.9512686133384703,286.12957763671875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.411376953125,286.1301574707031,1.0,0.477175623178482,1.0,1.0,0.0,1.0,-2.4937636852264404,2.49375867843628,5.008018433727557e-06,1.930242896080017,0.9887545704841614,0.9887545704841614,0.0,109.28191375732422,121.0,25396.275390625,0.0,1349.8973388671875,1.0,283.1499938964844,285.1958923339844,290.8467712402344,292.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,20226.12109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732600748538971,1.0,0.0,0.0,2.9686102867126465,2.968625545501709,5.880303319827362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.8857421875,0.0,1171.0565185546875,1895.4371337890625,0.0,1876.9110107421875,0.873633086681366,1.0,0.0,3.0,1.0,0.0
12130860,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.9990000128746032,0.5980120897293091,0.4852917790412903,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.8026076555252075,0.2766976058483124,0.2634286284446716,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.7943708300590515,0.2678905129432678,0.1888027936220169,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7344373464584351,0.2105076611042022,0.2014216482639312,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7344383597373962,0.2102440297603607,0.9554620385169984,286.1328125,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.4035339355469,286.13348388671875,1.0,0.4816513061523437,1.0,1.0,0.0,1.0,-2.514312505722046,2.5143074989318848,5.090896593173966e-06,1.9461678266525269,1.0,1.0,0.0,111.84221649169922,109.0,26009.208984375,0.0,1386.8123779296875,1.0,283.1499938964844,285.1721496582031,290.9120483398437,292.60040283203125,293.1499938964844,293.1499938964844,283.1499938964844,21321.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418214678764343,1.0,0.0,0.0,3.075474739074707,3.075491189956665,6.311283300419746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0322265625,0.0,1298.57763671875,1895.4371337890625,0.0,1955.123779296875,0.9040677547454834,1.0,0.0,3.0,1.0,0.0
12130920,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.9990000128746032,0.5980120897293091,0.4852917790412903,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.8026076555252075,0.2766976058483124,0.2634286284446716,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.7943708300590515,0.2678905129432678,0.1888027936220169,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7344373464584351,0.2105076611042022,0.2014216482639312,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7344383597373962,0.2102440297603607,0.9554620385169984,286.1328125,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.4035339355469,286.13348388671875,1.0,0.4816513061523437,1.0,1.0,0.0,1.0,-2.514312505722046,2.5143074989318848,5.090896593173966e-06,1.9461678266525269,1.0,1.0,0.0,111.84221649169922,109.0,26009.208984375,0.0,1386.8123779296875,1.0,283.1499938964844,285.1721496582031,290.9120483398437,292.60040283203125,293.1499938964844,293.1499938964844,283.1499938964844,21321.984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418214678764343,1.0,0.0,0.0,3.075474739074707,3.075491189956665,6.311283300419746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0322265625,0.0,1298.57763671875,1895.4371337890625,0.0,1955.123779296875,0.9040677547454834,1.0,0.0,3.0,1.0,0.0
12130980,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.9990000128746032,0.6011972427368164,0.4798784554004669,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.809025228023529,0.2802064418792724,0.2666816711425781,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7988455295562744,0.269341230392456,0.1897777020931244,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7388681769371033,0.2123107761144638,0.2030776739120483,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7377605438232422,0.2110091000795364,0.9586753249168396,286.1311340332031,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4002685546875,286.1311340332031,1.0,0.4807701408863067,1.0,1.0,0.0,1.0,-2.5187599658966064,2.5187549591064453,5.109447556606028e-06,1.949880599975586,1.0,1.0,0.0,110.45417022705078,112.0,26475.326171875,0.0,1386.525390625,1.0,283.1499938964844,285.14617919921875,290.9704895019531,292.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,22683.49609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506637573242188,1.0,0.0,0.0,3.1723341941833496,3.172351598739624,6.715080189678702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.6123046875,0.0,1425.150146484375,1895.4371337890625,0.0,2031.1966552734373,0.932245910167694,1.0,0.0,3.0,1.0,0.0
12131040,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.9990000128746032,0.6011972427368164,0.4798784554004669,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.809025228023529,0.2802064418792724,0.2666816711425781,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7988455295562744,0.269341230392456,0.1897777020931244,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7388681769371033,0.2123107761144638,0.2030776739120483,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7377605438232422,0.2110091000795364,0.9586753249168396,286.1311340332031,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4002685546875,286.1311340332031,1.0,0.4807701408863067,1.0,1.0,0.0,1.0,-2.5187599658966064,2.5187549591064453,5.109447556606028e-06,1.949880599975586,1.0,1.0,0.0,110.45417022705078,112.0,26475.326171875,0.0,1386.525390625,1.0,283.1499938964844,285.14617919921875,290.9704895019531,292.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,22683.49609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506637573242188,1.0,0.0,0.0,3.1723341941833496,3.172351598739624,6.715080189678702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.6123046875,0.0,1425.150146484375,1895.4371337890625,0.0,2031.1966552734373,0.932245910167694,1.0,0.0,3.0,1.0,0.0
12131100,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.9990000128746032,0.6035822629928589,0.4780565202236175,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8116640448570251,0.2819697856903076,0.2683166563510895,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8005911111831665,0.2700639963150024,0.1902644485235214,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.7406821250915527,0.2132105231285095,0.2039037346839904,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.7390217185020447,0.2114007920026779,0.9602965116500854,286.1275939941406,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4027099609375,286.12774658203125,1.0,0.4811343848705292,1.0,1.0,0.0,1.0,-2.522050142288208,2.522044897079468,5.122567472426454e-06,1.952309012413025,1.0,1.0,0.0,110.04205322265624,112.0,26712.953125,0.0,1388.9666748046875,1.0,283.1499938964844,285.1309814453125,290.99627685546875,292.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,23443.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75458824634552,1.0,0.0,0.0,3.2250726222991943,3.225090742111206,6.940205707905989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.9873046875,0.0,1497.415771484375,1895.4371337890625,0.0,2065.27587890625,0.944819152355194,1.0,0.0,3.0,1.0,0.0
12131160,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.9990000128746032,0.6059408187866211,0.4774355292320251,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8136258721351624,0.2837454974651336,0.2699755132198334,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8016657829284668,0.2707903087139129,0.1907625943422317,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7419403791427612,0.2141133099794387,0.2047463655471801,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7397388815879822,0.2118041217327118,0.9620394706726074,286.13116455078125,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.405029296875,286.1317443847656,1.0,0.481804609298706,1.0,1.0,0.0,1.0,-2.527000188827514,2.526995182037353,5.14265957463067e-06,1.9561249017715447,1.0,1.0,0.0,110.03180694580078,115.0,26943.62890625,0.0,1395.267578125,1.0,283.1499938964844,285.1246337890625,291.02069091796875,292.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,23988.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581932544708252,1.0,0.0,0.0,3.2623157501220703,3.262334108352661,7.101422170308069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.30322265625,0.0,1549.8936767578125,1895.4371337890625,0.0,2096.74462890625,0.9584500789642334,1.0,0.0,3.0,1.0,0.0
