time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131220,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.9990000128746032,0.6103264689445496,0.4781753122806549,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.8164559006690979,0.2873317003250122,0.2733498513698578,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.8027064204216003,0.2722523510456085,0.1917831897735595,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7435243725776672,0.2159243524074554,0.206460952758789,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7402670979499817,0.212626650929451,0.9657371640205384,286.13787841796875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4079284667969,286.1387023925781,1.0,0.4839502274990082,1.0,1.0,0.0,1.0,-2.539669752120972,2.5396645069122314,5.194300683797337e-06,1.965909600257873,1.0,1.0,0.0,110.66759490966795,118.0,27437.732421875,0.0,1414.3551025390625,1.0,283.1499938964844,285.1097106933594,291.06903076171875,292.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,25248.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651285529136658,1.0,0.0,0.0,3.346874952316284,3.3468942642211914,7.474330345758062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.50146484375,0.0,1673.564697265625,1895.4371337890625,0.0,2157.704345703125,0.983091413974762,1.0,0.0,3.0,1.0,0.0
12131280,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.9990000128746032,0.6103264689445496,0.4781753122806549,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.8164559006690979,0.2873317003250122,0.2733498513698578,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.8027064204216003,0.2722523510456085,0.1917831897735595,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7435243725776672,0.2159243524074554,0.206460952758789,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7402670979499817,0.212626650929451,0.9657371640205384,286.13787841796875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4079284667969,286.1387023925781,1.0,0.4839502274990082,1.0,1.0,0.0,1.0,-2.539669752120972,2.5396645069122314,5.194300683797337e-06,1.965909600257873,1.0,1.0,0.0,110.66759490966795,118.0,27437.732421875,0.0,1414.3551025390625,1.0,283.1499938964844,285.1097106933594,291.06903076171875,292.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,25248.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651285529136658,1.0,0.0,0.0,3.346874952316284,3.3468942642211914,7.474330345758062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.50146484375,0.0,1673.564697265625,1895.4371337890625,0.0,2157.704345703125,0.983091413974762,1.0,0.0,3.0,1.0,0.0
12131340,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.9990000128746032,0.614151120185852,0.4809615314006805,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.8181849122047424,0.290960282087326,0.276788055896759,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.802604079246521,0.2737255990505218,0.192828819155693,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7441316246986389,0.2177392393350601,0.2082030177116394,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.7398388385772705,0.2134474217891693,0.9695643782615662,286.1487121582031,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40802001953125,286.15020751953125,1.0,0.4869093894958496,1.0,1.0,0.0,1.0,-2.5550944805145264,2.555089235305786,5.257549673842732e-06,1.9778345823287964,1.0,1.0,0.0,111.982177734375,121.0,27924.013671875,0.0,1440.173828125,1.0,283.1499938964844,285.1006774902344,291.1147155761719,292.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,26346.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721379995346069,1.0,0.0,0.0,3.4188709259033203,3.418891191482544,7.799355898896465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.64501953125,0.0,1783.9071044921875,1895.4371337890625,0.0,2219.847412109375,1.0,1.0,0.0,3.0,1.0,0.0
12131400,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.9990000128746032,0.614151120185852,0.4809615314006805,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.8181849122047424,0.290960282087326,0.276788055896759,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.802604079246521,0.2737255990505218,0.192828819155693,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7441316246986389,0.2177392393350601,0.2082030177116394,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.7398388385772705,0.2134474217891693,0.9695643782615662,286.1487121582031,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40802001953125,286.15020751953125,1.0,0.4869093894958496,1.0,1.0,0.0,1.0,-2.5550944805145264,2.555089235305786,5.257549673842732e-06,1.9778345823287964,1.0,1.0,0.0,111.982177734375,121.0,27924.013671875,0.0,1440.173828125,1.0,283.1499938964844,285.1006774902344,291.1147155761719,292.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,26346.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721379995346069,1.0,0.0,0.0,3.4188709259033203,3.418891191482544,7.799355898896465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.64501953125,0.0,1783.9071044921875,1895.4371337890625,0.0,2219.847412109375,1.0,1.0,0.0,3.0,1.0,0.0
12131460,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.9990000128746032,0.6176167130470276,0.4851204752922058,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.8192338943481445,0.2946988940238952,0.2803204357624054,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8017993569374084,0.2752881348133087,0.193927451968193,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.7441222071647644,0.219611570239067,0.2099949568510055,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.7388031482696533,0.2143088430166244,0.9735605716705322,286.1900329589844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.4067687988281,286.192138671875,1.0,0.4904511868953705,1.0,1.0,0.0,1.0,-2.5726089477539062,2.572603464126587,5.329837676981697e-06,1.9913759231567385,1.0,1.0,0.0,113.77037811279295,124.0,28351.18359375,0.0,1471.1241455078125,1.0,283.1499938964844,285.1300048828125,291.15216064453125,292.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787572145462036,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.62841796875,0.0,1784.0576171875,1895.4371337890625,0.0,2278.9892578125,1.0,1.0,0.0,3.0,1.0,0.0
12131520,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.9990000128746032,0.6176167130470276,0.4851204752922058,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.8192338943481445,0.2946988940238952,0.2803204357624054,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8017993569374084,0.2752881348133087,0.193927451968193,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.7441222071647644,0.219611570239067,0.2099949568510055,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.7388031482696533,0.2143088430166244,0.9735605716705322,286.1900329589844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.4067687988281,286.192138671875,1.0,0.4904511868953705,1.0,1.0,0.0,1.0,-2.5726089477539062,2.572603464126587,5.329837676981697e-06,1.9913759231567385,1.0,1.0,0.0,113.77037811279295,124.0,28351.18359375,0.0,1471.1241455078125,1.0,283.1499938964844,285.1300048828125,291.15216064453125,292.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787572145462036,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.62841796875,0.0,1784.0576171875,1895.4371337890625,0.0,2278.9892578125,1.0,1.0,0.0,3.0,1.0,0.0
12131580,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.9990000128746032,0.6208313703536987,0.490121990442276,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.8199381828308105,0.2985596358776092,0.2839869260787964,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8006554841995239,0.2769525647163391,0.1951122432947158,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.743803083896637,0.2215564399957656,0.21187125146389,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7374670505523682,0.2152272760868072,0.9778853058815002,286.2327575683594,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.4049987792969,286.2348327636719,1.0,0.4944249093532562,1.0,1.0,0.0,1.0,-2.5918972492218018,2.591892004013061,5.410030553321121e-06,2.0062930583953857,1.0,1.0,0.0,115.8789520263672,127.0,28783.73046875,0.0,1506.26318359375,1.0,283.1499938964844,285.1602478027344,291.1845092773437,293.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852620482444763,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.1259765625,0.0,1784.0576171875,1895.4371337890625,0.0,2337.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
12131640,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.9990000128746032,0.6208313703536987,0.490121990442276,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.8199381828308105,0.2985596358776092,0.2839869260787964,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8006554841995239,0.2769525647163391,0.1951122432947158,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.743803083896637,0.2215564399957656,0.21187125146389,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7374670505523682,0.2152272760868072,0.9778853058815002,286.2327575683594,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.4049987792969,286.2348327636719,1.0,0.4944249093532562,1.0,1.0,0.0,1.0,-2.5918972492218018,2.591892004013061,5.410030553321121e-06,2.0062930583953857,1.0,1.0,0.0,115.8789520263672,127.0,28783.73046875,0.0,1506.26318359375,1.0,283.1499938964844,285.1602478027344,291.1845092773437,293.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852620482444763,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.1259765625,0.0,1784.0576171875,1895.4371337890625,0.0,2337.51123046875,1.0,1.0,0.0,3.0,1.0,0.0
12131700,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.9990000128746032,0.6223303079605103,0.4928776919841766,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.8201825618743896,0.3005199730396271,0.285855233669281,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.7999767065048218,0.2778054773807525,0.1957244575023651,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.7435474991798401,0.2225443422794342,0.212830051779747,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.7367072701454163,0.2156962156295776,0.9801203608512878,286.25390625,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.4038391113281,286.2559814453125,1.0,0.4965346157550812,1.0,1.0,0.0,1.0,-2.6020262241363525,2.602020740509033,5.452386631077388e-06,2.0141282081604004,1.0,1.0,0.0,117.03202056884766,127.0,28999.021484375,0.0,1525.107666015625,1.0,283.1499938964844,285.17529296875,291.198486328125,293.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885586619377136,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.82861328125,0.0,1784.0576171875,1895.4371337890625,0.0,2367.312744140625,1.0,1.0,0.0,3.0,1.0,0.0
12131760,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9990000128746032,0.6237530708312988,0.4957764446735382,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.8203652501106262,0.3024950623512268,0.2877409160137176,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.7992368340492249,0.278666615486145,0.1963450312614441,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742004394531,0.7432371377944946,0.2235383093357086,0.2137977927923202,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.7358950972557068,0.2161672413349151,0.9823801517486572,286.2748413085937,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.4024353027344,286.2768859863281,1.0,0.4987090528011322,1.0,1.0,0.0,1.0,-2.612398624420166,2.6123931407928467,5.495933692145627e-06,2.022152900695801,1.0,1.0,0.0,118.24151611328124,130.0,29212.65234375,0.0,1544.6695556640625,1.0,283.1499938964844,285.19024658203125,291.2107849121094,293.1029357910156,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918962240219116,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.0390625,0.0,1784.0576171875,1895.4371337890625,0.0,2397.577392578125,1.0,1.0,0.0,3.0,1.0,0.0
12131820,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.9990000128746032,0.6251598000526428,0.4989307224750519,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.296142578125,0.8205010890960693,0.3045702278614044,0.289724737405777,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.7984104752540588,0.2795715928077698,0.1969992220401764,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.7428642511367798,0.2245802134275436,0.2148147970438003,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.7350009083747864,0.2166587859392166,0.9847518801689148,286.29638671875,284.95001220703125,297.4007873535156,288.1880187988281,297.39849853515625,297.4007873535156,286.29840087890625,1.0,0.5010349154472351,1.0,1.0,0.0,1.0,-2.6234304904937744,2.623424768447876,5.5424411584681366e-06,2.0306882858276367,1.0,1.0,0.0,119.55606079101562,130.0,29433.19140625,0.0,1565.75439453125,1.0,283.1499938964844,285.2056884765625,291.2216491699219,293.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954279184341431,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.31787109375,0.0,1784.0576171875,1895.4371337890625,0.0,2429.699462890625,1.0,1.0,0.0,3.0,1.0,0.0
12131880,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160400390625,0.9990000128746032,0.626373827457428,0.501917839050293,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155517578125,0.8205825686454773,0.3064791262149811,0.2915517687797546,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.7976125478744507,0.280403196811676,0.1976019442081451,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.7424848675727844,0.2255357056856155,0.2157495617866516,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150939941406,0.7341461777687073,0.2171065956354141,0.9869237542152404,286.3157653808594,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.39910888671875,286.3177490234375,1.0,0.5032052397727966,1.0,1.0,0.0,1.0,-2.63367223739624,2.633666515350342,5.5857949519122485e-06,2.0386133193969727,1.0,1.0,0.0,120.80072784423828,133.0,29632.208984375,0.0,1585.581298828125,1.0,283.1499938964844,285.2196044921875,291.2296447753906,293.149169921875,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986899614334106,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.67919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2459.453857421875,1.0,1.0,0.0,3.0,1.0,0.0
12131940,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.9990000128746032,0.6276178956031799,0.5052567720413208,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33624267578125,0.8206336498260498,0.3085645139217376,0.2935496568679809,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7967091202735901,0.281310111284256,0.1982606500387191,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.742038905620575,0.2265760600566864,0.2167692184448242,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.733184814453125,0.2175902128219604,0.9892799854278564,286.3364562988281,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3971252441406,286.33837890625,1.0,0.5056019425392151,1.0,1.0,0.0,1.0,-2.644932985305786,2.644927501678467,5.6336584748351015e-06,2.0473275184631348,1.0,1.0,0.0,122.19334411621094,133.0,29845.103515625,0.0,1607.64990234375,1.0,283.1499938964844,285.2345275878906,291.2362365722656,293.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022685050964355,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.49609375,0.0,1784.0576171875,1895.4371337890625,0.0,2492.183837890625,1.0,1.0,0.0,3.0,1.0,0.0
12132000,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553771972656,0.9990000128746032,0.628694474697113,0.508407711982727,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.8206518888473511,0.3104954957962036,0.2954013049602508,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35479736328125,0.7958492636680603,0.2821480631828308,0.198870375752449,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.7416021227836609,0.2275359630584716,0.2177115380764007,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.7322734594345093,0.2180321514606475,0.991442322731018,286.3551330566406,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.3951416015625,286.35699462890625,1.0,0.507840096950531,1.0,1.0,0.0,1.0,-2.655407667160034,2.655401945114136,5.678365141648101e-06,2.055433750152588,1.0,1.0,0.0,123.5098114013672,136.0,30037.7578125,0.0,1628.42529296875,1.0,283.1499938964844,285.2480163574219,291.2402648925781,293.1864929199219,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055896162986755,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.52880859375,0.0,1784.0576171875,1895.4371337890625,0.0,2522.638916015625,1.0,1.0,0.0,3.0,1.0,0.0
12132060,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.9990000128746032,0.6303877234458923,0.5172246694564819,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817749023437,0.8195800185203552,0.314482182264328,0.2992736995220184,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.7928971648216248,0.2838418185710907,0.2001406997442245,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38165283203125,0.7396991848945618,0.2294861078262329,0.2196733355522155,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3816223144531,0.7294072508811951,0.2188888788223266,0.9958799481391908,286.3818664550781,284.95001220703125,297.6420593261719,288.2116394042969,297.5574645996094,297.3890380859375,286.38250732421875,1.0,0.5124569535255432,0.7568514943122864,0.7568514943122864,0.4000000059604645,1.0,-2.6798620223999023,1.7747743129730225,0.9050876498222352,1.1726130247116089,1.0,1.0,0.0,126.55955505371094,124.0,30300.083984375,0.0,1673.53759765625,1.0,283.1499938964844,285.26739501953125,291.24273681640625,293.21063232421875,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119444847106934,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.7265625,0.0,1784.0576171875,1895.4371337890625,0.0,2581.111572265625,1.0,1.0,0.0,3.0,1.0,0.0
12132120,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.9990000128746032,0.6303877234458923,0.5172246694564819,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817749023437,0.8195800185203552,0.314482182264328,0.2992736995220184,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.7928971648216248,0.2838418185710907,0.2001406997442245,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38165283203125,0.7396991848945618,0.2294861078262329,0.2196733355522155,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3816223144531,0.7294072508811951,0.2188888788223266,0.9958799481391908,286.3818664550781,284.95001220703125,297.6420593261719,288.2116394042969,297.5574645996094,297.3890380859375,286.38250732421875,1.0,0.5124569535255432,0.7568514943122864,0.7568514943122864,0.4000000059604645,1.0,-2.6798620223999023,1.7747743129730225,0.9050876498222352,1.1726130247116089,1.0,1.0,0.0,126.55955505371094,124.0,30300.083984375,0.0,1673.53759765625,1.0,283.1499938964844,285.26739501953125,291.24273681640625,293.21063232421875,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119444847106934,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.7265625,0.0,1784.0576171875,1895.4371337890625,0.0,2581.111572265625,1.0,1.0,0.0,3.0,1.0,0.0
12132180,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.9990000128746032,0.631973147392273,0.5129010677337646,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087463378906,0.8247053623199463,0.3181209862232208,0.3027579486370086,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.7964961528778076,0.2851539254188537,0.201103463768959,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089904785156,0.7433411478996277,0.23114974796772,0.2212809771299362,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.7319071292877197,0.219453290104866,0.998582363128662,286.3086242675781,284.95001220703125,297.73162841796875,288.21734619140625,297.5179748535156,297.3814697265625,286.3075561523437,1.0,0.5116617679595947,0.5137030482292175,0.5137030482292175,0.800000011920929,1.0,-2.6852049827575684,1.042789340019226,1.6424156427383425,0.4408628642559051,1.0,1.0,0.0,125.24378204345705,112.0,30485.912109375,0.0,1674.261962890625,1.0,283.0533752441406,285.186279296875,291.2541198730469,293.2534484863281,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820756733417511,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.43798828125,0.0,1784.0576171875,1895.4371337890625,0.0,2662.581298828125,1.0,1.0,0.0,3.0,1.0,0.0
12132240,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.9990000128746032,0.631973147392273,0.5129010677337646,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087463378906,0.8247053623199463,0.3181209862232208,0.3027579486370086,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.7964961528778076,0.2851539254188537,0.201103463768959,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089904785156,0.7433411478996277,0.23114974796772,0.2212809771299362,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.7319071292877197,0.219453290104866,0.998582363128662,286.3086242675781,284.95001220703125,297.73162841796875,288.21734619140625,297.5179748535156,297.3814697265625,286.3075561523437,1.0,0.5116617679595947,0.5137030482292175,0.5137030482292175,0.800000011920929,1.0,-2.6852049827575684,1.042789340019226,1.6424156427383425,0.4408628642559051,1.0,1.0,0.0,125.24378204345705,112.0,30485.912109375,0.0,1674.261962890625,1.0,283.0533752441406,285.186279296875,291.2541198730469,293.2534484863281,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820756733417511,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.43798828125,0.0,1784.0576171875,1895.4371337890625,0.0,2662.581298828125,1.0,1.0,0.0,3.0,1.0,0.0
12132300,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.9990000128746032,0.633200466632843,0.506858229637146,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.8290321826934814,0.3196600973606109,0.3042730987071991,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.80015629529953,0.2855135500431061,0.2014079540967941,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.150146484375,0.7467791438102722,0.2317585200071334,0.2218910008668899,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.7346943616867065,0.2195274382829666,0.999048948287964,286.1454772949219,284.95001220703125,297.77545166015625,288.2201538085937,297.4936828613281,297.37841796875,286.1327209472656,1.0,0.5098810195922852,0.3921287655830383,0.3921287655830383,1.0,1.0,-2.6814286708831787,0.7703843712806702,1.9110444784164429,0.1696565896272659,1.0,1.0,0.0,123.24665832519533,112.0,30983.11328125,0.0,1660.6805419921875,1.0,282.8066711425781,284.9967041015625,291.2998046875,293.4022216796875,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309135437011719,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.53369140625,0.0,1784.0576171875,1895.4371337890625,0.0,2756.951416015625,1.0,1.0,0.0,3.0,1.0,0.0
12132360,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.9990000128746032,0.6345219016075134,0.499843031167984,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.833658754825592,0.3209288716316223,0.3054783940315246,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.8040732145309448,0.285590797662735,0.2014724761247635,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.7504996657371521,0.2321479022502899,0.2222548127174377,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07525634765625,0.7377265691757202,0.2193924486637115,0.9984111785888672,286.07421875,284.95001220703125,297.8186340332031,288.2229309082031,297.5047607421875,297.3742370605469,286.0716857910156,1.0,0.5072541832923889,0.4114519953727722,0.4114519953727722,1.0,1.0,-2.6742043495178223,0.7911683320999146,1.8830361366271973,0.1920712143182754,1.0,1.0,0.0,120.90411376953124,115.0,30980.263671875,0.0,1639.4951171875,1.0,282.76025390625,284.9306030273437,291.2792358398437,293.3404846191406,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357741236686707,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.361328125,0.0,1784.0576171875,1895.4371337890625,0.0,2802.259521484375,1.0,1.0,0.0,3.0,1.0,0.0
12132420,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9990000128746032,0.6359543800354004,0.4959369301795959,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8367050290107727,0.3221222758293152,0.3066506683826446,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8062323331832886,0.2855384945869446,0.2014737576246261,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.7527318596839905,0.2324412316083908,0.2225629687309265,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7393048405647278,0.219147726893425,0.9974398016929626,285.9026184082031,284.95001220703125,297.86309814453125,288.225830078125,297.5232238769531,297.3699951171875,285.8913269042969,1.0,0.5060763955116272,0.4316305518150329,0.4316305518150329,1.0,1.0,-2.6701128482818604,0.835306704044342,1.834806203842163,0.2369518429040908,1.0,1.0,0.0,119.60813903808594,115.0,31560.673828125,0.0,1627.547119140625,1.0,282.5036926269531,284.7319641113281,291.3034973144531,293.45166015625,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449558019638062,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.79736328125,0.0,1784.0576171875,1895.4371337890625,0.0,2888.050048828125,1.0,1.0,0.0,3.0,1.0,0.0
12132480,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.9990000128746032,0.636786699295044,0.4943358898162842,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.8383321166038513,0.3230701088905334,0.3075602948665619,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428649902344,0.8069489002227783,0.2853447794914245,0.201351135969162,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7536852955818176,0.2325837761163711,0.2227151691913604,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.7397090792655945,0.2187972068786621,0.9959650039672852,285.8424377441406,284.95001220703125,297.9031677246094,288.2284545898437,297.5392150878906,297.36346435546875,285.84033203125,1.0,0.5053926110267639,0.4500983953475952,0.4500983953475952,1.0,1.0,-2.66754412651062,0.8740073442459106,1.7935367822647097,0.2761709690093994,1.0,1.0,0.0,119.05311584472656,118.0,31613.87109375,0.0,1621.187744140625,1.0,282.4604797363281,284.6747131347656,291.27362060546875,293.3773498535156,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478246331214905,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.9365234375,0.0,1784.0576171875,1895.4371337890625,0.0,2914.900146484375,1.0,1.0,0.0,3.0,1.0,0.0
12132540,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.9990000128746032,0.6371688842773438,0.494363933801651,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.839789867401123,0.3248050808906555,0.3092818856239319,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8064141869544983,0.2847054898738861,0.2009682953357696,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.7538323402404785,0.2326548993587494,0.222862109541893,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.7387740612030029,0.2178137898445129,0.991985023021698,285.6139831542969,284.95001220703125,297.9851989746094,288.2338562011719,297.5712280273437,297.3442687988281,285.6119079589844,1.0,0.5049788951873779,0.4887447953224182,0.4887447953224182,1.0,1.0,-2.664578437805176,0.948436200618744,1.7161422967910769,0.3511537611484527,1.0,1.0,0.0,118.967529296875,121.0,32279.814453125,0.0,1616.25341796875,1.0,282.1604309082031,284.421142578125,291.2681884765625,293.4111022949219,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574397563934326,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.63134765625,0.0,1784.0576171875,1895.4371337890625,0.0,3004.99560546875,1.0,1.0,0.0,3.0,1.0,0.0
12132600,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.9990000128746032,0.6371688842773438,0.494363933801651,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.839789867401123,0.3248050808906555,0.3092818856239319,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8064141869544983,0.2847054898738861,0.2009682953357696,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.7538323402404785,0.2326548993587494,0.222862109541893,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.7387740612030029,0.2178137898445129,0.991985023021698,285.6139831542969,284.95001220703125,297.9851989746094,288.2338562011719,297.5712280273437,297.3442687988281,285.6119079589844,1.0,0.5049788951873779,0.4887447953224182,0.4887447953224182,1.0,1.0,-2.664578437805176,0.948436200618744,1.7161422967910769,0.3511537611484527,1.0,1.0,0.0,118.967529296875,121.0,32279.814453125,0.0,1616.25341796875,1.0,282.1604309082031,284.421142578125,291.2681884765625,293.4111022949219,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574397563934326,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.63134765625,0.0,1784.0576171875,1895.4371337890625,0.0,3004.99560546875,1.0,1.0,0.0,3.0,1.0,0.0
12132660,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.9990000128746032,0.6356589794158936,0.4978477358818054,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8391709327697754,0.3262257874011993,0.3107325434684753,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8037099838256836,0.2837816774845123,0.200403407216072,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7520270943641663,0.2324498444795608,0.2227723300457,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7359387874603271,0.2165032178163528,0.9866734147071838,285.3830261230469,284.95001220703125,298.0647277832031,288.2391967773437,297.58209228515625,297.3184509277344,285.3808288574219,1.0,0.5055342316627502,0.4851472675800323,0.4851472675800323,1.0,1.0,-2.663336992263794,0.9438403844833374,1.719496726989746,0.3468158543109894,1.0,1.0,0.0,119.94708251953124,124.0,32920.29296875,0.0,1618.961669921875,1.0,281.8604431152344,284.1661071777344,291.26806640625,293.4493103027344,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659646511077881,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.267578125,0.0,1784.0576171875,1895.4371337890625,0.0,3084.955078125,1.0,1.0,0.0,3.0,1.0,0.0
12132720,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.9990000128746032,0.6356589794158936,0.4978477358818054,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8391709327697754,0.3262257874011993,0.3107325434684753,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8037099838256836,0.2837816774845123,0.200403407216072,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7520270943641663,0.2324498444795608,0.2227723300457,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7359387874603271,0.2165032178163528,0.9866734147071838,285.3830261230469,284.95001220703125,298.0647277832031,288.2391967773437,297.58209228515625,297.3184509277344,285.3808288574219,1.0,0.5055342316627502,0.4851472675800323,0.4851472675800323,1.0,1.0,-2.663336992263794,0.9438403844833374,1.719496726989746,0.3468158543109894,1.0,1.0,0.0,119.94708251953124,124.0,32920.29296875,0.0,1618.961669921875,1.0,281.8604431152344,284.1661071777344,291.26806640625,293.4493103027344,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659646511077881,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.267578125,0.0,1784.0576171875,1895.4371337890625,0.0,3084.955078125,1.0,1.0,0.0,3.0,1.0,0.0
12132780,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9990000128746032,0.632412850856781,0.5037170052528381,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8371285796165466,0.3274149596691131,0.3119648694992065,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.7995294332504272,0.2826650738716125,0.1997027844190597,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.7489113807678223,0.2320473939180374,0.2224995642900467,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.7318097352981567,0.2149541079998016,0.980278253555298,285.1686096191406,284.95001220703125,298.1418151855469,288.2444763183594,297.5849609375,297.28399658203125,285.1670227050781,1.0,0.5066958665847778,0.4815497696399688,0.4815497696399688,1.0,1.0,-2.663015365600586,0.9370708465576172,1.7259446382522583,0.340091735124588,1.0,1.0,0.0,121.67589569091795,127.0,33674.5546875,0.0,1626.3839111328125,1.0,281.5604858398437,283.9182434082031,291.2722473144531,293.4958190917969,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741937279701233,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.923828125,0.0,1784.0576171875,1895.4371337890625,0.0,3162.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
12132840,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9990000128746032,0.632412850856781,0.5037170052528381,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8371285796165466,0.3274149596691131,0.3119648694992065,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.7995294332504272,0.2826650738716125,0.1997027844190597,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.7489113807678223,0.2320473939180374,0.2224995642900467,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.7318097352981567,0.2149541079998016,0.980278253555298,285.1686096191406,284.95001220703125,298.1418151855469,288.2444763183594,297.5849609375,297.28399658203125,285.1670227050781,1.0,0.5066958665847778,0.4815497696399688,0.4815497696399688,1.0,1.0,-2.663015365600586,0.9370708465576172,1.7259446382522583,0.340091735124588,1.0,1.0,0.0,121.67589569091795,127.0,33674.5546875,0.0,1626.3839111328125,1.0,281.5604858398437,283.9182434082031,291.2722473144531,293.4958190917969,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741937279701233,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.923828125,0.0,1784.0576171875,1895.4371337890625,0.0,3162.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
12132900,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6302803754806519,0.5071226358413696,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8358717560768127,0.3279905915260315,0.3125701248645782,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7972071170806885,0.2821038961410522,0.1993554234504699,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7471453547477722,0.2318279892206192,0.2223497033119201,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7295345664024353,0.2141581177711486,0.9769822955131532,285.028564453125,284.95001220703125,298.1794128417969,288.2471008300781,297.5854187011719,297.2660827636719,285.0181579589844,1.0,0.5074372887611389,0.4797510206699371,0.4797510206699371,1.0,1.0,-2.663276433944702,0.9338234663009644,1.7294529676437378,0.3367658257484436,1.0,1.0,0.0,122.70393371582033,127.0,34434.0625,0.0,1631.43701171875,1.0,281.3079833984375,283.7368469238281,291.3018493652344,293.61920166015625,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809560537338257,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.2119140625,0.0,1784.0576171875,1895.4371337890625,0.0,3225.539794921875,1.0,1.0,0.0,3.0,1.0,0.0
12132960,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6276893019676208,0.5109128952026367,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8343713879585266,0.3285069763660431,0.3131003379821777,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7946288585662842,0.2814914584159851,0.1989587992429733,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7451677918434143,0.2315631210803985,0.2221458703279495,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7270476818084717,0.2133186310529709,0.9734451174736024,284.9725341796875,284.95001220703125,298.2164001464844,288.2497253417969,297.58642578125,297.2479248046875,284.97076416015625,1.0,0.5082488059997559,0.4796515703201294,0.4796515703201294,1.0,1.0,-2.6634960174560547,0.933524250984192,1.7299718856811523,0.336397111415863,1.0,1.0,0.0,123.8544692993164,115.0,34541.23828125,0.0,1636.97509765625,1.0,281.2605285644531,283.6789245605469,291.2819519042969,293.55670166015625,293.1499938964844,293.1499938964844,280.95001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833465576171875,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.7822265625,0.0,1784.0576171875,1895.4371337890625,0.0,3247.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
12133020,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.9990000128746032,0.6227238178253174,0.5067062973976135,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8372612595558167,0.3294419944286346,0.3139749467372894,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7956326007843018,0.2801971435546875,0.1980476230382919,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.7464951872825623,0.2309579402208328,0.2215587198734283,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7270811796188354,0.2115871310234069,0.9655741453170776,284.7664794921875,284.95001220703125,298.2885131835937,288.2549133300781,297.5932922363281,297.2203063964844,284.76385498046875,1.0,0.5046352744102478,0.4794526994228363,0.4794526994228363,1.0,1.0,-2.6482553482055664,0.9269247055053712,1.721330642700195,0.3334256112575531,0.9959795475006104,0.9959795475006104,0.0,122.06392669677734,103.0,35260.69921875,0.0,1607.2808837890625,1.0,280.96044921875,283.4306945800781,291.2894592285156,293.6132507324219,293.1499938964844,293.1499938964844,280.6499938964844,26460.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930860757827759,1.0,0.0,0.0,3.418188095092773,3.418208360671997,7.796240879542893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.0419921875,0.0,1784.115478515625,1895.4371337890625,0.0,3339.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
12133080,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.9990000128746032,0.6227238178253174,0.5067062973976135,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8372612595558167,0.3294419944286346,0.3139749467372894,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7956326007843018,0.2801971435546875,0.1980476230382919,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.7464951872825623,0.2309579402208328,0.2215587198734283,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7270811796188354,0.2115871310234069,0.9655741453170776,284.7664794921875,284.95001220703125,298.2885131835937,288.2549133300781,297.5932922363281,297.2203063964844,284.76385498046875,1.0,0.5046352744102478,0.4794526994228363,0.4794526994228363,1.0,1.0,-2.6482553482055664,0.9269247055053712,1.721330642700195,0.3334256112575531,0.9959795475006104,0.9959795475006104,0.0,122.06392669677734,103.0,35260.69921875,0.0,1607.2808837890625,1.0,280.96044921875,283.4306945800781,291.2894592285156,293.6132507324219,293.1499938964844,293.1499938964844,280.6499938964844,26460.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930860757827759,1.0,0.0,0.0,3.418188095092773,3.418208360671997,7.796240879542893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.0419921875,0.0,1784.115478515625,1895.4371337890625,0.0,3339.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
