time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133140,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.9990000128746032,0.6207968592643738,0.4996646642684936,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.8413105010986328,0.3299269378185272,0.3143964409828186,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.7986152768135071,0.2793622016906738,0.1974365264177322,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.7493532299995422,0.230543777346611,0.2211173474788665,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.7290409207344055,0.2105132639408111,0.9605021476745604,284.5985717773437,284.95001220703125,298.33062744140625,288.2580261230469,297.6006774902344,297.2096862792969,284.5902099609375,1.0,0.5007622838020325,0.4793333411216736,0.4793333411216736,1.0,1.0,-2.6329469680786133,0.9204648733139038,1.7124820947647097,0.3304315209388733,0.9916300177574158,0.9916300177574158,0.0,119.43438720703124,103.0,35987.34765625,0.0,1574.0408935546875,1.0,280.6911926269531,283.22418212890625,291.3140869140625,293.71881103515625,293.1499938964844,293.1499938964844,280.6499938964844,26583.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009572863578796,1.0,0.0,0.0,3.417339324951172,3.4173593521118164,7.792368705850095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.5263671875,0.0,1784.17822265625,1895.4371337890625,0.0,3412.505859375,1.0,1.0,0.0,3.0,1.0,0.0
12133200,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536193847656,0.9990000128746032,0.6200840473175049,0.4936463832855224,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.8447146415710449,0.3302178084850311,0.3145913779735565,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.8012906908988953,0.2787795960903168,0.196970447897911,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550537109375,0.7518810033798218,0.230244904756546,0.2207591086626052,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.7309089303016663,0.2097780406475067,0.9568472504615784,284.55401611328125,284.95001220703125,298.35821533203125,288.26007080078125,297.60626220703125,297.2040405273437,284.5509338378906,1.0,0.4975981116294861,0.4792537987232208,0.4792537987232208,1.0,1.0,-2.620570659637451,0.9152756929397584,1.705294847488403,0.3280278444290161,0.9890226721763612,0.9890226721763612,0.0,117.23625946044922,106.0,35951.75390625,0.0,1547.101318359375,1.0,280.6604919433594,283.1805419921875,291.2920837402344,293.6603088378906,293.1499938964844,293.1499938964844,280.3500061035156,26675.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902182400226593,1.0,0.0,0.0,3.41670298576355,3.416723251342773,7.789467417751439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.8046875,0.0,1784.224853515625,1895.4371337890625,0.0,3423.919189453125,1.0,1.0,0.0,3.0,1.0,0.0
12133260,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435974121094,0.9990000128746032,0.6188458800315857,0.4869036078453064,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.8489348888397217,0.3308860957622528,0.3151685893535614,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3444519042969,0.8035565614700317,0.2772884964942932,0.1958886533975601,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.7543542385101318,0.2294743955135345,0.2199684381484985,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.7319788932800293,0.2079359889030456,0.9482685327529908,284.34393310546875,284.95001220703125,298.4254455566406,288.26519775390625,297.6211242675781,297.1915588378906,284.3413391113281,1.0,0.4935258030891418,0.4793033599853515,0.4793033599853515,1.0,1.0,-2.600588798522949,0.9072405099868774,1.6933481693267822,0.3242038488388061,0.97926926612854,0.97926926612854,0.0,114.58021545410156,109.0,36719.890625,0.0,1508.06201171875,1.0,280.3605041503906,282.9354248046875,291.29510498046875,293.7084350585937,293.1499938964844,293.1499938964844,280.04998779296875,27002.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107621312141418,1.0,0.0,0.0,3.4144461154937744,3.414466381072998,7.779180464240198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.560546875,0.0,1784.388671875,1895.4371337890625,0.0,3503.675048828125,1.0,1.0,0.0,3.0,1.0,0.0
12133320,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435974121094,0.9990000128746032,0.6188458800315857,0.4869036078453064,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441467285156,0.8489348888397217,0.3308860957622528,0.3151685893535614,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3444519042969,0.8035565614700317,0.2772884964942932,0.1958886533975601,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.7543542385101318,0.2294743955135345,0.2199684381484985,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.7319788932800293,0.2079359889030456,0.9482685327529908,284.34393310546875,284.95001220703125,298.4254455566406,288.26519775390625,297.6211242675781,297.1915588378906,284.3413391113281,1.0,0.4935258030891418,0.4793033599853515,0.4793033599853515,1.0,1.0,-2.600588798522949,0.9072405099868774,1.6933481693267822,0.3242038488388061,0.97926926612854,0.97926926612854,0.0,114.58021545410156,109.0,36719.890625,0.0,1508.06201171875,1.0,280.3605041503906,282.9354248046875,291.29510498046875,293.7084350585937,293.1499938964844,293.1499938964844,280.04998779296875,27002.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107621312141418,1.0,0.0,0.0,3.4144461154937744,3.414466381072998,7.779180464240198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.560546875,0.0,1784.388671875,1895.4371337890625,0.0,3503.675048828125,1.0,1.0,0.0,3.0,1.0,0.0
12133380,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13970947265625,0.9990000128746032,0.6162450909614563,0.4855031371116638,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402282714844,0.8501887917518616,0.3314450979232788,0.3157068789005279,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.8028157949447632,0.2757189571857452,0.1947996318340301,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1408386230469,0.754179835319519,0.2286353707313537,0.2191793024539947,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1410827636719,0.7306047677993774,0.2060441076755523,0.9397927522659302,284.1400451660156,284.95001220703125,298.490234375,288.270263671875,297.6342163085937,297.17755126953125,284.1376953125,1.0,0.4912874400615692,0.4793528914451599,0.4793528914451599,1.0,1.0,-2.5871071815490723,0.9018548727035522,1.6852521896362305,0.3216843605041504,0.9668444991111756,0.9668444991111756,0.0,113.71099853515624,112.0,37546.4609375,0.0,1486.0924072265625,1.0,280.060546875,282.6954040527344,291.30084228515625,293.76336669921875,293.1499938964844,293.1499938964844,279.75,27458.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919455349445343,1.0,0.0,0.0,3.411299705505371,3.4113199710845947,7.764850238345389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.2021484375,0.0,1784.612060546875,1895.4371337890625,0.0,3584.131103515625,1.0,1.0,0.0,3.0,1.0,0.0
12133440,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13970947265625,0.9990000128746032,0.6162450909614563,0.4855031371116638,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402282714844,0.8501887917518616,0.3314450979232788,0.3157068789005279,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.8028157949447632,0.2757189571857452,0.1947996318340301,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1408386230469,0.754179835319519,0.2286353707313537,0.2191793024539947,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1410827636719,0.7306047677993774,0.2060441076755523,0.9397927522659302,284.1400451660156,284.95001220703125,298.490234375,288.270263671875,297.6342163085937,297.17755126953125,284.1376953125,1.0,0.4912874400615692,0.4793528914451599,0.4793528914451599,1.0,1.0,-2.5871071815490723,0.9018548727035522,1.6852521896362305,0.3216843605041504,0.9668444991111756,0.9668444991111756,0.0,113.71099853515624,112.0,37546.4609375,0.0,1486.0924072265625,1.0,280.060546875,282.6954040527344,291.30084228515625,293.76336669921875,293.1499938964844,293.1499938964844,279.75,27458.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919455349445343,1.0,0.0,0.0,3.411299705505371,3.4113199710845947,7.764850238345389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.2021484375,0.0,1784.612060546875,1895.4371337890625,0.0,3584.131103515625,1.0,1.0,0.0,3.0,1.0,0.0
12133500,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.9990000128746032,0.6142605543136597,0.4861478805541992,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.850063145160675,0.3317005336284637,0.3159811496734619,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.8016985654830933,0.2749225199222564,0.1942668110132217,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0034484863281,0.7534275054931641,0.2282019257545471,0.2187946885824203,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.7293033003807068,0.2050860971212387,0.9356108903884888,283.9996337890625,284.95001220703125,298.521728515625,288.2727966308594,297.64044189453125,297.17047119140625,283.9886779785156,1.0,0.4906881749629974,0.4793776869773865,0.4793776869773865,1.0,1.0,-2.582082509994507,0.8998609185218811,1.682221531867981,0.3207384049892425,0.9591636657714844,0.9591636657714844,0.0,113.7229461669922,112.0,38336.73046875,0.0,1479.4339599609375,1.0,279.8082275390625,282.5174255371094,291.3278503417969,293.88690185546875,293.1499938964844,293.1499938964844,279.75,27745.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261388778686525,1.0,0.0,0.0,3.409316062927246,3.4093363285064697,7.755821798127727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.05322265625,0.0,1784.75,1895.4371337890625,0.0,3645.7001953125,1.0,1.0,0.0,3.0,1.0,0.0
12133560,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.9990000128746032,0.6116942763328552,0.4876689612865448,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94097900390625,0.8493832945823669,0.3318955302238464,0.3161829710006714,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412536621094,0.8000203371047974,0.274072527885437,0.1936867833137512,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9415588378906,0.7521894574165344,0.2277256846427917,0.2183639109134674,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.7275462746620178,0.2040836811065673,0.9312244653701782,283.9408264160156,284.95001220703125,298.5526123046875,288.2753295898437,297.6464233398437,297.16326904296875,283.938720703125,1.0,0.4903507828712463,0.4794320166110992,0.4794320166110992,1.0,1.0,-2.5776662826538086,0.8981648683547974,1.6795014142990112,0.3199587166309356,0.9517969489097596,0.9517969489097596,0.0,114.0093994140625,115.0,38415.71484375,0.0,1474.8123779296875,1.0,279.7604675292969,282.45928955078125,291.3077392578125,293.8228454589844,293.1499938964844,293.1499938964844,279.45001220703125,28071.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285117983818054,1.0,0.0,0.0,3.407057046890259,3.407077550888061,7.745547918602824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.16552734375,0.0,1784.9044189453125,1895.4371337890625,0.0,3667.492431640625,1.0,1.0,0.0,3.0,1.0,0.0
12133620,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450561523437,0.9990000128746032,0.6051473617553711,0.4924003481864929,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.847101628780365,0.3322358727455139,0.3165848553180694,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7457580566406,0.795752763748169,0.2723485231399536,0.1925408244132995,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460632324219,0.7489221096038818,0.2267447561025619,0.2175105661153793,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74627685546875,0.7232353687286377,0.2020241469144821,0.9223905801773072,283.7453308105469,284.95001220703125,298.612548828125,288.2803649902344,297.6598205566406,297.1519470214844,283.74334716796875,1.0,0.4903120100498199,0.4795407056808471,0.4795407056808471,1.0,1.0,-2.5708155632019043,0.8955868482589722,1.675228714942932,0.3187658190727234,0.9341694116592408,0.9341694116592408,0.0,115.1461181640625,103.0,39308.8515625,0.0,1470.7017822265625,1.0,279.4606018066406,282.2265319824219,291.3143005371094,293.8843688964844,293.1499938964844,293.1499938964844,279.1499938964844,28884.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378703832626344,1.0,0.0,0.0,3.4014272689819336,3.4014477729797363,7.719971222286404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.337890625,0.0,1785.2762451171875,1895.4371337890625,0.0,3753.062744140625,1.0,1.0,0.0,3.0,1.0,0.0
12133680,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450561523437,0.9990000128746032,0.6051473617553711,0.4924003481864929,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.847101628780365,0.3322358727455139,0.3165848553180694,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7457580566406,0.795752763748169,0.2723485231399536,0.1925408244132995,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460632324219,0.7489221096038818,0.2267447561025619,0.2175105661153793,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74627685546875,0.7232353687286377,0.2020241469144821,0.9223905801773072,283.7453308105469,284.95001220703125,298.612548828125,288.2803649902344,297.6598205566406,297.1519470214844,283.74334716796875,1.0,0.4903120100498199,0.4795407056808471,0.4795407056808471,1.0,1.0,-2.5708155632019043,0.8955868482589722,1.675228714942932,0.3187658190727234,0.9341694116592408,0.9341694116592408,0.0,115.1461181640625,103.0,39308.8515625,0.0,1470.7017822265625,1.0,279.4606018066406,282.2265319824219,291.3143005371094,293.8843688964844,293.1499938964844,293.1499938964844,279.1499938964844,28884.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378703832626344,1.0,0.0,0.0,3.4014272689819336,3.4014477729797363,7.719971222286404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.337890625,0.0,1785.2762451171875,1895.4371337890625,0.0,3753.062744140625,1.0,1.0,0.0,3.0,1.0,0.0
12133740,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464172363281,0.9990000128746032,0.5991623997688293,0.4879282712936401,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5473327636719,0.8497158885002136,0.332388162612915,0.3167362213134765,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54791259765625,0.7966582775115967,0.2707502245903015,0.1914253681898117,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5485534667969,0.7501080632209778,0.2257940173149109,0.2166039794683456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5490417480469,0.7231746315956116,0.2001011073589325,0.9137664437294006,283.5470275878906,284.95001220703125,298.6625671386719,288.28466796875,297.6708068847656,297.14288330078125,283.54254150390625,1.0,0.4862700998783111,0.479634940624237,0.479634940624237,1.0,1.0,-2.552851438522339,0.8884246945381165,1.6644268035888672,0.3157373666763305,0.9163448810577391,0.9163448810577391,0.0,113.24779510498048,103.0,40119.96875,0.0,1438.752685546875,1.0,279.16680908203125,281.99835205078125,291.32781982421875,293.96209716796875,293.1499938964844,293.1499938964844,279.1499938964844,29813.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471722841262816,1.0,0.0,0.0,3.394976854324341,3.394997358322144,7.690719030506443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.32958984375,0.0,1785.68017578125,1895.4371337890625,0.0,3837.452392578125,1.0,1.0,0.0,3.0,1.0,0.0
12133800,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.9990000128746032,0.5984383821487427,0.4866065680980682,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8504560589790344,0.3324123024940491,0.3167330622673034,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.536865234375,0.797131359577179,0.2705087959766388,0.1912373304367065,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.537353515625,0.7505831718444824,0.2256487011909485,0.2164442390203476,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5376892089844,0.7234331965446472,0.1998051106929779,0.9123381972312928,283.5362243652344,284.95001220703125,298.6700744628906,288.28533935546875,297.6723022460937,297.141357421875,283.5328674316406,1.0,0.4854072332382202,0.4796493947505951,0.4796493947505951,1.0,1.0,-2.5491268634796143,0.8869329690933228,1.662194013595581,0.3150754868984222,0.9137026071548462,0.9137026071548462,0.0,112.7411880493164,91.0,40084.328125,0.0,1431.689208984375,1.0,279.16070556640625,281.98883056640625,291.31964111328125,293.9432678222656,293.1499938964844,293.1499938964844,278.8500061035156,29967.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473177790641784,1.0,0.0,0.0,3.393907070159912,3.393927574157715,7.685872560614371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.54345703125,0.0,1785.744873046875,1895.4371337890625,0.0,3838.766357421875,1.0,1.0,0.0,3.0,1.0,0.0
12133860,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3075256347656,0.9990000128746032,0.5943980813026428,0.4724245071411133,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.30828857421875,0.8585688471794128,0.3323911130428314,0.3166042268276214,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8031260967254639,0.2685234844684601,0.1897661387920379,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.309326171875,0.7563425898551941,0.2244245260953903,0.2151626646518707,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.30975341796875,0.7273479104042053,0.1974961161613464,0.9013174176216124,283.3080749511719,284.95001220703125,298.7252197265625,288.290283203125,297.6829833984375,297.13006591796875,283.3040466308594,1.0,0.4772314727306366,0.4797568619251251,0.4797568619251251,1.0,1.0,-2.5153918266296387,0.8733769059181213,1.642014980316162,0.3090249001979828,0.8900485038757324,0.8900485038757324,0.0,107.58748626708984,94.0,40675.4765625,0.0,1366.1358642578125,1.0,278.8608093261719,281.73980712890625,291.3193359375,293.9850158691406,293.1499938964844,293.1499938964844,279.1499938964844,31438.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955701231956482,1.0,0.0,0.0,3.3836631774902344,3.383683919906616,7.639545742677001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.6298828125,0.0,1786.3314208984375,1895.4371337890625,0.0,3914.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
12133920,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3075256347656,0.9990000128746032,0.5943980813026428,0.4724245071411133,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.30828857421875,0.8585688471794128,0.3323911130428314,0.3166042268276214,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3088073730469,0.8031260967254639,0.2685234844684601,0.1897661387920379,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.309326171875,0.7563425898551941,0.2244245260953903,0.2151626646518707,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.30975341796875,0.7273479104042053,0.1974961161613464,0.9013174176216124,283.3080749511719,284.95001220703125,298.7252197265625,288.290283203125,297.6829833984375,297.13006591796875,283.3040466308594,1.0,0.4772314727306366,0.4797568619251251,0.4797568619251251,1.0,1.0,-2.5153918266296387,0.8733769059181213,1.642014980316162,0.3090249001979828,0.8900485038757324,0.8900485038757324,0.0,107.58748626708984,94.0,40675.4765625,0.0,1366.1358642578125,1.0,278.8608093261719,281.73980712890625,291.3193359375,293.9850158691406,293.1499938964844,293.1499938964844,279.1499938964844,31438.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955701231956482,1.0,0.0,0.0,3.3836631774902344,3.383683919906616,7.639545742677001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.6298828125,0.0,1786.3314208984375,1895.4371337890625,0.0,3914.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
12133980,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4586486816406,0.9990000128746032,0.5943242907524109,0.4633139967918396,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.864556610584259,0.3334112465381622,0.3170972764492035,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8070157766342163,0.2675713300704956,0.1887617409229278,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.760246753692627,0.2239659577608108,0.2143565267324447,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.7295851707458496,0.1959966421127319,0.8927849531173706,283.4584350585937,284.95001220703125,298.7779846191406,288.295166015625,297.7013244628906,297.1311950683594,283.4598693847656,1.0,0.4722864329814911,0.4798642992973327,0.4798642992973327,1.0,1.0,-2.4925906658172607,0.8643125891685486,1.628278136253357,0.3046599328517914,0.8713011145591736,0.8713011145591736,0.0,104.29524230957033,97.0,39408.1875,0.0,1323.5484619140625,1.0,279.13983154296875,281.9283447265625,291.2275085449219,293.7395324707031,293.1499938964844,293.1499938964844,279.45001220703125,32858.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380025267601012,1.0,0.0,0.0,3.373740673065185,3.3737616539001465,7.594806561428413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.53857421875,0.0,1786.84326171875,1895.4371337890625,0.0,3754.266357421875,1.0,1.0,0.0,3.0,1.0,0.0
12134040,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4586486816406,0.9990000128746032,0.5943242907524109,0.4633139967918396,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4583435058594,0.864556610584259,0.3334112465381622,0.3170972764492035,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8070157766342163,0.2675713300704956,0.1887617409229278,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.760246753692627,0.2239659577608108,0.2143565267324447,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576721191406,0.7295851707458496,0.1959966421127319,0.8927849531173706,283.4584350585937,284.95001220703125,298.7779846191406,288.295166015625,297.7013244628906,297.1311950683594,283.4598693847656,1.0,0.4722864329814911,0.4798642992973327,0.4798642992973327,1.0,1.0,-2.4925906658172607,0.8643125891685486,1.628278136253357,0.3046599328517914,0.8713011145591736,0.8713011145591736,0.0,104.29524230957033,97.0,39408.1875,0.0,1323.5484619140625,1.0,279.13983154296875,281.9283447265625,291.2275085449219,293.7395324707031,293.1499938964844,293.1499938964844,279.45001220703125,32858.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380025267601012,1.0,0.0,0.0,3.373740673065185,3.3737616539001465,7.594806561428413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.53857421875,0.0,1786.84326171875,1895.4371337890625,0.0,3754.266357421875,1.0,1.0,0.0,3.0,1.0,0.0
12134100,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5936279296875,0.9990000128746032,0.595135509967804,0.4599499106407165,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5914611816406,0.8673301339149475,0.3343898355960846,0.3178341686725616,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5898742675781,0.8087801933288574,0.2675566077232361,0.1886180639266967,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5882568359375,0.7620493173599243,0.2241031974554062,0.2143333852291107,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868225097656,0.7306283116340637,0.1956377774477005,0.8904223442077637,283.5920715332031,284.95001220703125,298.803466796875,288.297607421875,297.7134094238281,297.1363830566406,283.6033935546875,1.0,0.4707428216934204,0.4799180328845978,0.4799180328845978,1.0,1.0,-2.4863901138305664,0.8618938326835632,1.6244962215423584,0.3034901618957519,0.863518238067627,0.863518238067627,0.0,103.16658020019533,97.0,38441.13671875,0.0,1311.099365234375,1.0,279.39068603515625,282.0960388183594,291.1922302246094,293.5821533203125,293.1499938964844,293.1499938964844,279.45001220703125,33542.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255017042160034,1.0,0.0,0.0,3.368952751159668,3.368973731994629,7.573264610982733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.552734375,0.0,1787.070556640625,1895.4371337890625,0.0,3639.842041015625,1.0,1.0,0.0,3.0,1.0,0.0
12134160,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65155029296875,0.9990000128746032,0.596366286277771,0.4571057856082916,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.651123046875,0.8700848817825317,0.3356219232082367,0.318873256444931,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508178710937,0.8105419874191284,0.2677887082099914,0.1886917948722839,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6505126953125,0.7638720273971558,0.2244478017091751,0.2145497649908065,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502380371094,0.731728732585907,0.1955009251832962,0.8892491459846497,283.6512451171875,284.95001220703125,298.8283386230469,288.3000183105469,297.7259826660156,297.1422119140625,283.6533508300781,1.0,0.4697506427764892,0.4801820516586303,0.4801820516586303,1.0,1.0,-2.4831557273864746,0.8610333800315857,1.6221224069595337,0.3032218217849731,0.8555043935775757,0.8555043935775757,0.0,102.28279113769533,100.0,38284.2734375,0.0,1303.379150390625,1.0,279.4389953613281,282.1547241210937,291.216552734375,293.6344299316406,293.1499938964844,293.1499938964844,279.75,34211.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178826808929444,1.0,0.0,0.0,3.3642578125,3.364278793334961,7.552171155111864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.3037109375,0.0,1787.281005859375,1895.4371337890625,0.0,3569.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
12134220,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517150878906,0.9990000128746032,0.5992801189422607,0.4535195231437683,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.8747261166572571,0.3384968638420105,0.3214063048362732,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85089111328125,0.8132734298706055,0.2686329185962677,0.1891596019268036,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505554199219,0.7668684720993042,0.2254959791898727,0.2153837978839874,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.7334457635879517,0.1956198960542678,0.8890042304992676,283.85137939453125,284.95001220703125,298.8763427734375,288.3048095703125,297.7533874511719,297.1576232910156,283.8539123535156,1.0,0.4691500961780548,0.4807100892066955,0.4807100892066955,1.0,1.0,-2.4831531047821045,0.861992597579956,1.6211605072021484,0.3039528727531433,0.8424308896064758,0.8424308896064758,0.0,101.30529022216795,103.0,37344.8515625,0.0,1299.2393798828125,1.0,279.7388916015625,282.3943176269531,291.23492431640625,293.58721923828125,293.1499938964844,293.1499938964844,280.04998779296875,35461.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011189937591552,1.0,0.0,0.0,3.355475425720215,3.355496644973755,7.512793445130228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.5478515625,0.0,1787.641845703125,1895.4371337890625,0.0,3414.012939453125,1.0,1.0,0.0,3.0,1.0,0.0
12134280,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517150878906,0.9990000128746032,0.5992801189422607,0.4535195231437683,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.8747261166572571,0.3384968638420105,0.3214063048362732,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85089111328125,0.8132734298706055,0.2686329185962677,0.1891596019268036,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505554199219,0.7668684720993042,0.2254959791898727,0.2153837978839874,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.7334457635879517,0.1956198960542678,0.8890042304992676,283.85137939453125,284.95001220703125,298.8763427734375,288.3048095703125,297.7533874511719,297.1576232910156,283.8539123535156,1.0,0.4691500961780548,0.4807100892066955,0.4807100892066955,1.0,1.0,-2.4831531047821045,0.861992597579956,1.6211605072021484,0.3039528727531433,0.8424308896064758,0.8424308896064758,0.0,101.30529022216795,103.0,37344.8515625,0.0,1299.2393798828125,1.0,279.7388916015625,282.3943176269531,291.23492431640625,293.58721923828125,293.1499938964844,293.1499938964844,280.04998779296875,35461.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011189937591552,1.0,0.0,0.0,3.355475425720215,3.355496644973755,7.512793445130228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.5478515625,0.0,1787.641845703125,1895.4371337890625,0.0,3414.012939453125,1.0,1.0,0.0,3.0,1.0,0.0
12134340,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.9990000128746032,0.6013791561126709,0.4525519609451294,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.8771777153015137,0.3407059013843536,0.3233823776245117,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265808105469,0.8145069479942322,0.2694353461265564,0.1896488517522812,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.7683617472648621,0.2264269441366195,0.2161776274442672,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246276855469,0.7341790795326233,0.1959261447191238,0.8899843096733093,284.0279235839844,284.95001220703125,298.9076232910156,288.3080139160156,297.773193359375,297.1703491210937,284.0350341796875,1.0,0.4696189761161804,0.4810691773891449,0.4810691773891449,1.0,1.0,-2.4870798587799072,0.8642465472221375,1.6228333711624146,0.305189698934555,0.8356170058250427,0.8356170058250427,0.0,101.1675262451172,103.0,36506.3515625,0.0,1303.4769287109375,1.0,280.0171813964844,282.6095275878906,291.2288818359375,293.5021057128906,293.1499938964844,293.1499938964844,280.04998779296875,36158.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894790410995483,1.0,0.0,0.0,3.348762273788452,3.348783493041992,7.482761930077686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.3056640625,0.0,1785.3338623046875,1895.4371337890625,0.0,3305.335205078125,0.9993273019790648,1.0,0.0,3.0,1.0,0.0
12134400,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.9990000128746032,0.6023399829864502,0.4523836374282837,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0597229003906,0.8782286047935486,0.3417954742908478,0.3244045674800873,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.8150054812431335,0.2698580324649811,0.1899414360523224,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.7689907550811768,0.22691011428833,0.21662537753582,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05841064453125,0.7344675660133362,0.1961156874895095,0.8907855749130249,284.0598449707031,284.95001220703125,298.9219665527344,288.3095092773437,297.7826843261719,297.1767578125,284.06304931640625,1.0,0.4700504839420318,0.4812381267547607,0.4812381267547607,1.0,1.0,-2.4899566173553467,0.8657271265983582,1.6242294311523438,0.3059671521186828,0.8321857452392578,0.8321857452392578,0.0,101.21367645263672,106.0,36475.4140625,0.0,1307.21240234375,1.0,280.03875732421875,282.64178466796875,291.2546081542969,293.5524597167969,293.1499938964844,293.1499938964844,280.3500061035156,36405.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875711560249329,1.0,0.0,0.0,3.3419508934021,3.34197211265564,7.452352974723908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.5830078125,0.0,1778.4000244140625,1895.4371337890625,0.0,3287.486083984375,0.9978879690170288,1.0,0.0,3.0,1.0,0.0
12134460,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808532714844,0.9990000128746032,0.6052879691123962,0.4532246589660644,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.8807525038719177,0.3454413414001465,0.3277618587017059,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.8159154653549194,0.2713928520679474,0.1909621059894561,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.7703502774238586,0.2286121398210525,0.2181725353002548,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.7348574995994568,0.1968852877616882,0.893976092338562,284.2803955078125,284.95001220703125,298.9652099609375,288.3141174316406,297.8117980957031,297.1976013183594,284.2840576171875,1.0,0.4721095561981201,0.4811579287052154,0.4811579287052154,1.0,1.0,-2.5019147396087646,0.8705224990844727,1.631392240524292,0.3079122006893158,0.8249661326408386,0.8249661326408386,0.0,101.82292175292967,109.0,35645.6328125,0.0,1324.6055908203125,1.0,280.3385314941406,282.9016418457031,291.26806640625,293.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,36770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757936358451843,1.0,0.0,0.0,3.3158297538757324,3.3158507347106934,7.336311114158889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.7041015625,0.0,1746.2633056640625,1895.4371337890625,0.0,3177.148681640625,0.9916782379150392,1.0,0.0,3.0,1.0,0.0
12134520,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808532714844,0.9990000128746032,0.6052879691123962,0.4532246589660644,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.8807525038719177,0.3454413414001465,0.3277618587017059,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.8159154653549194,0.2713928520679474,0.1909621059894561,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.7703502774238586,0.2286121398210525,0.2181725353002548,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.7348574995994568,0.1968852877616882,0.893976092338562,284.2803955078125,284.95001220703125,298.9652099609375,288.3141174316406,297.8117980957031,297.1976013183594,284.2840576171875,1.0,0.4721095561981201,0.4811579287052154,0.4811579287052154,1.0,1.0,-2.5019147396087646,0.8705224990844727,1.631392240524292,0.3079122006893158,0.8249661326408386,0.8249661326408386,0.0,101.82292175292967,109.0,35645.6328125,0.0,1324.6055908203125,1.0,280.3385314941406,282.9016418457031,291.26806640625,293.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,36770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757936358451843,1.0,0.0,0.0,3.3158297538757324,3.3158507347106934,7.336311114158889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.7041015625,0.0,1746.2633056640625,1895.4371337890625,0.0,3177.148681640625,0.9916782379150392,1.0,0.0,3.0,1.0,0.0
12134580,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.9990000128746032,0.6080501675605774,0.4555505216121673,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.8825587034225464,0.3493893444538116,0.3314299881458282,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.8162485957145691,0.2731959223747253,0.1921887844800949,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.7711564898490906,0.230556845664978,0.2199749052524566,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.7347888946533203,0.1978781223297119,0.8982923030853271,284.50537109375,284.95001220703125,299.0061340332031,288.3186340332031,297.84033203125,297.21856689453125,284.5091552734375,1.0,0.475066989660263,0.4810777008533478,0.4810777008533478,1.0,1.0,-2.5179378986358643,0.8769404888153076,1.6409974098205566,0.3105879724025726,0.8207780122756958,0.8207780122756958,0.0,102.96954345703124,112.0,34866.45703125,0.0,1349.559326171875,1.0,280.6382141113281,283.16473388671875,291.2772521972656,293.476318359375,293.1499938964844,293.1499938964844,280.95001220703125,36776.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864901602268219,1.0,0.0,0.0,3.289896011352539,3.289916753768921,7.222002977869124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.65185546875,0.0,1711.3021240234375,1895.4371337890625,0.0,3074.982177734375,0.985033631324768,1.0,0.0,3.0,1.0,0.0
12134640,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.9990000128746032,0.6080501675605774,0.4555505216121673,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.8825587034225464,0.3493893444538116,0.3314299881458282,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.8162485957145691,0.2731959223747253,0.1921887844800949,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.7711564898490906,0.230556845664978,0.2199749052524566,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.7347888946533203,0.1978781223297119,0.8982923030853271,284.50537109375,284.95001220703125,299.0061340332031,288.3186340332031,297.84033203125,297.21856689453125,284.5091552734375,1.0,0.475066989660263,0.4810777008533478,0.4810777008533478,1.0,1.0,-2.5179378986358643,0.8769404888153076,1.6409974098205566,0.3105879724025726,0.8207780122756958,0.8207780122756958,0.0,102.96954345703124,112.0,34866.45703125,0.0,1349.559326171875,1.0,280.6382141113281,283.16473388671875,291.2772521972656,293.476318359375,293.1499938964844,293.1499938964844,280.95001220703125,36776.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864901602268219,1.0,0.0,0.0,3.289896011352539,3.289916753768921,7.222002977869124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.65185546875,0.0,1711.3021240234375,1895.4371337890625,0.0,3074.982177734375,0.985033631324768,1.0,0.0,3.0,1.0,0.0
12134700,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.9990000128746032,0.6093314290046692,0.4572049379348755,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.8831971883773804,0.3514516055583954,0.3333393633365631,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.8162005543708801,0.2741738855838775,0.1928510516881942,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65704345703125,0.7713527679443359,0.23159921169281,0.2209406942129135,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551818847656,0.7345834970474243,0.1984389424324035,0.9007394313812256,284.66119384765625,284.95001220703125,299.0257263183594,288.32086181640625,297.85400390625,297.2285461425781,284.67437744140625,1.0,0.4768149852752685,0.4810375869274139,0.4810375869274139,1.0,1.0,-2.5271146297454834,0.8806239366531372,1.6464906930923462,0.3121466636657715,0.8203444480895996,0.8203444480895996,0.0,103.71736145019533,112.0,34258.2421875,0.0,1364.3709716796875,1.0,280.8877258300781,283.3591003417969,291.2571716308594,293.36895751953125,293.1499938964844,293.1499938964844,280.95001220703125,36674.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574881553649902,1.0,0.0,0.0,3.279147148132324,3.279167890548706,7.174888310146343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.19677734375,0.0,1695.9344482421875,1895.4371337890625,0.0,3005.449462890625,0.9821893572807312,1.0,0.0,3.0,1.0,0.0
12134760,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9990000128746032,0.6106691956520081,0.45894256234169,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8838930130004883,0.353624939918518,0.3353789150714874,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8162218928337097,0.2752522528171539,0.1935998797416687,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7716109156608582,0.2327250242233276,0.2220007181167602,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.734438955783844,0.1990762799978256,0.9035868048667908,284.7388000488281,284.95001220703125,299.0447082519531,288.3230285644531,297.86767578125,297.2390441894531,284.7427062988281,1.0,0.478725254535675,0.4808380603790283,0.4808380603790283,1.0,1.0,-2.537245750427246,0.8844283819198608,1.6528172492980957,0.3136115074157715,0.8197657465934753,0.8197657465934753,0.0,104.52218627929688,115.0,34286.1015625,0.0,1380.746337890625,1.0,280.9378967285156,283.43609619140625,291.2872619628906,293.447265625,293.1499938964844,293.1499938964844,281.25,36549.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549948930740356,1.0,0.0,0.0,3.271566152572632,3.2715868949890137,7.141751439121435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.470703125,0.0,1684.630615234375,1895.4371337890625,0.0,2982.07421875,0.98003089427948,1.0,0.0,3.0,1.0,0.0
12134820,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6131936311721802,0.46306312084198,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8849650025367737,0.3581224381923675,0.3395926058292389,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.816015362739563,0.2775353491306305,0.1951826065778732,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7718876600265503,0.2350939810276031,0.2242323905229568,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7339642643928528,0.2004620879888534,0.9097928404808044,284.9698486328125,284.95001220703125,299.0809631347656,288.3273010253906,297.8935241699219,297.2586975097656,284.9735412597656,1.0,0.4829381704330444,0.4804390072822571,0.4804390072822571,1.0,1.0,-2.5592966079711914,0.8927210569381714,1.6665754318237305,0.3168376982212066,0.8218243718147278,0.8218243718147278,0.0,106.37886810302734,118.0,33760.61328125,0.0,1417.2515869140625,1.0,281.2377624511719,283.7028503417969,291.2982788085937,293.4253234863281,293.1499938964844,293.1499938964844,281.54998779296875,36191.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465074300765991,1.0,0.0,0.0,3.2650487422943115,3.2650692462921143,7.113325182217523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.0166015625,0.0,1672.5101318359375,1895.4371337890625,0.0,2902.5703125,0.977888286113739,1.0,0.0,3.0,1.0,0.0
12134880,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6131936311721802,0.46306312084198,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8849650025367737,0.3581224381923675,0.3395926058292389,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.816015362739563,0.2775353491306305,0.1951826065778732,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7718876600265503,0.2350939810276031,0.2242323905229568,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7339642643928528,0.2004620879888534,0.9097928404808044,284.9698486328125,284.95001220703125,299.0809631347656,288.3273010253906,297.8935241699219,297.2586975097656,284.9735412597656,1.0,0.4829381704330444,0.4804390072822571,0.4804390072822571,1.0,1.0,-2.5592966079711914,0.8927210569381714,1.6665754318237305,0.3168376982212066,0.8218243718147278,0.8218243718147278,0.0,106.37886810302734,118.0,33760.61328125,0.0,1417.2515869140625,1.0,281.2377624511719,283.7028503417969,291.2982788085937,293.4253234863281,293.1499938964844,293.1499938964844,281.54998779296875,36191.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465074300765991,1.0,0.0,0.0,3.2650487422943115,3.2650692462921143,7.113325182217523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.0166015625,0.0,1672.5101318359375,1895.4371337890625,0.0,2902.5703125,0.977888286113739,1.0,0.0,3.0,1.0,0.0
12134940,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.9990000128746032,0.6156231164932251,0.4677230417728424,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8858621120452881,0.3628407418727875,0.3440279066562652,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8156968355178833,0.2800037264823913,0.1969049870967865,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.7720550298690796,0.2376298010349273,0.2266345620155334,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7334259748458862,0.2020061463117599,0.9167665839195251,285.1956787109375,284.95001220703125,299.1148986816406,288.3314208984375,297.9179077148437,297.27716064453125,285.1990966796875,1.0,0.4875887930393219,0.4800399839878082,0.4800399839878082,1.0,1.0,-2.583557605743408,0.901902198791504,1.6816555261611938,0.3204675614833832,0.8268600702285767,0.8268600702285767,0.0,108.47679138183594,121.0,33270.0859375,0.0,1458.3138427734375,1.0,281.5377502441406,283.9620666503906,291.3073425292969,293.4045104980469,293.1499938964844,293.1499938964844,281.8500061035156,35770.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390162587165833,1.0,0.0,0.0,3.272275447845459,3.2722959518432617,7.144848837015161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.74755859375,0.0,1677.9559326171875,1895.4371337890625,0.0,2832.525634765625,0.979200839996338,1.0,0.0,3.0,1.0,0.0
