time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135000,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.9990000128746032,0.6156231164932251,0.4677230417728424,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8858621120452881,0.3628407418727875,0.3440279066562652,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8156968355178833,0.2800037264823913,0.1969049870967865,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.7720550298690796,0.2376298010349273,0.2266345620155334,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7334259748458862,0.2020061463117599,0.9167665839195251,285.1956787109375,284.95001220703125,299.1148986816406,288.3314208984375,297.9179077148437,297.27716064453125,285.1990966796875,1.0,0.4875887930393219,0.4800399839878082,0.4800399839878082,1.0,1.0,-2.583557605743408,0.901902198791504,1.6816555261611938,0.3204675614833832,0.8268600702285767,0.8268600702285767,0.0,108.47679138183594,121.0,33270.0859375,0.0,1458.3138427734375,1.0,281.5377502441406,283.9620666503906,291.3073425292969,293.4045104980469,293.1499938964844,293.1499938964844,281.8500061035156,35770.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390162587165833,1.0,0.0,0.0,3.272275447845459,3.2722959518432617,7.144848837015161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.74755859375,0.0,1677.9559326171875,1895.4371337890625,0.0,2832.525634765625,0.979200839996338,1.0,0.0,3.0,1.0,0.0
12135060,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9990000128746032,0.6181662082672119,0.472659558057785,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8867742419242859,0.3678407371044159,0.3487060666084289,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8154302835464478,0.2827113568782806,0.1987791061401367,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.7722703218460083,0.2403704524040222,0.2292159348726272,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.7329604625701904,0.2037405967712402,0.924537718296051,285.4415283203125,284.95001220703125,299.1465148925781,288.3353576660156,297.941162109375,297.2955322265625,285.44500732421875,1.0,0.4925937950611114,0.479389488697052,0.479389488697052,1.0,1.0,-2.6097991466522217,0.9114265441894532,1.6983726024627686,0.3240020871162414,0.835328221321106,0.835328221321106,0.0,110.7406234741211,124.0,32977.22265625,0.0,1503.489990234375,1.0,281.837890625,284.2245788574219,291.3174743652344,293.3932800292969,293.1499938964844,293.1499938964844,282.1499938964844,35296.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325958251953125,1.0,0.0,0.0,3.2947795391082764,3.294800043106079,7.243459663186513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.21142578125,0.0,1703.27978515625,1895.4371337890625,0.0,2772.623291015625,0.9843970537185668,1.0,0.0,3.0,1.0,0.0
12135120,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9990000128746032,0.6181662082672119,0.472659558057785,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8867742419242859,0.3678407371044159,0.3487060666084289,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8154302835464478,0.2827113568782806,0.1987791061401367,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.7722703218460083,0.2403704524040222,0.2292159348726272,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.7329604625701904,0.2037405967712402,0.924537718296051,285.4415283203125,284.95001220703125,299.1465148925781,288.3353576660156,297.941162109375,297.2955322265625,285.44500732421875,1.0,0.4925937950611114,0.479389488697052,0.479389488697052,1.0,1.0,-2.6097991466522217,0.9114265441894532,1.6983726024627686,0.3240020871162414,0.835328221321106,0.835328221321106,0.0,110.7406234741211,124.0,32977.22265625,0.0,1503.489990234375,1.0,281.837890625,284.2245788574219,291.3174743652344,293.3932800292969,293.1499938964844,293.1499938964844,282.1499938964844,35296.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325958251953125,1.0,0.0,0.0,3.2947795391082764,3.294800043106079,7.243459663186513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.21142578125,0.0,1703.27978515625,1895.4371337890625,0.0,2772.623291015625,0.9843970537185668,1.0,0.0,3.0,1.0,0.0
12135180,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.9990000128746032,0.6200171113014221,0.4760104119777679,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.8874364495277405,0.37132728099823,0.3519448041915893,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8153298497200012,0.2846635282039642,0.200110986828804,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.772488534450531,0.2423218190670013,0.2310343235731125,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7327342629432678,0.2050123214721679,0.9301605820655824,285.64971923828125,284.95001220703125,299.1662292480469,288.337890625,297.9563293457031,297.30792236328125,285.6578674316406,1.0,0.496088445186615,0.4789574444293976,0.4789574444293976,1.0,1.0,-2.628257274627685,0.918147623538971,1.7101097106933594,0.3265176713466644,0.8433736562728882,0.8433736562728882,0.0,112.31310272216795,124.0,32636.9296875,0.0,1535.6688232421875,1.0,282.1141967773437,284.4501342773437,291.3033447265625,293.32745361328125,293.1499938964844,293.1499938964844,282.1499938964844,34948.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826892614364624,1.0,0.0,0.0,3.3184890747070312,3.318509817123413,7.348083386204962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6533203125,0.0,1731.8076171875,1895.4371337890625,0.0,2719.538330078125,0.9901131987571716,1.0,0.0,3.0,1.0,0.0
12135240,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9990000128746032,0.6209701895713806,0.4776223599910736,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68731689453125,0.8878875374794006,0.3731155395507812,0.3536609709262848,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.8153973817825317,0.2856811583042145,0.2008408010005951,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.7727119326591492,0.2433380931615829,0.232015311717987,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7327227592468262,0.2056834548711776,0.9332630038261414,285.6874084472656,284.95001220703125,299.1758117675781,288.3391418457031,297.9638366699219,297.3141784667969,285.6904602050781,1.0,0.4979083240032196,0.4787390232086181,0.4787390232086181,1.0,1.0,-2.6380395889282227,0.9217240810394288,1.716315507888794,0.3278709948062897,0.8471063375473022,0.8471063375473022,0.0,113.10480499267578,127.0,32744.58203125,0.0,1552.6998291015625,1.0,282.13836669921875,284.4819030761719,291.3289794921875,293.3900756835937,293.1499938964844,293.1499938964844,282.45001220703125,34817.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277866840362549,1.0,0.0,0.0,3.332789659500122,3.332810401916504,7.41155076866562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.0126953125,0.0,1749.978759765625,1895.4371337890625,0.0,2727.8515625,0.993617594242096,1.0,0.0,3.0,1.0,0.0
12135300,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.9990000128746032,0.6224090456962585,0.4801957607269287,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.888411819934845,0.3758097290992737,0.3561796844005584,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.8153780102729797,0.2872277796268463,0.2019078731536865,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.7729341983795166,0.2448798716068267,0.2334642112255096,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.73261559009552,0.2067078053951263,0.937846302986145,285.8555603027344,284.95001220703125,299.1896057128906,288.3409423828125,297.9745788574219,297.3229675292969,285.8683776855469,1.0,0.5006626844406128,0.4784137904644012,0.4784137904644012,1.0,1.0,-2.6526882648468018,0.9270768761634828,1.725611448287964,0.3298979699611664,0.8547571301460266,0.8547571301460266,0.0,114.34114074707033,127.0,32375.26953125,0.0,1578.6448974609375,1.0,282.3896179199219,284.6704406738281,291.30792236328125,293.2964782714844,293.1499938964844,293.1499938964844,282.45001220703125,34576.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823418378829956,1.0,0.0,0.0,3.356999635696411,3.357020854949951,7.519620339735411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.95361328125,0.0,1780.8753662109375,1895.4371337890625,0.0,2687.266845703125,0.9996361136436462,1.0,0.0,3.0,1.0,0.0
12135360,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.9990000128746032,0.6239959001541138,0.4826189279556274,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.8891289830207825,0.378603458404541,0.3588209152221679,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.8155472278594971,0.2888664603233337,0.2030589282512664,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316711425781,0.77333664894104,0.2464993745088577,0.2350041419267654,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.7326705455780029,0.2078025341033935,0.942808210849762,285.9327697753906,284.95001220703125,299.20281982421875,288.3426818847656,297.9854431152344,297.3325500488281,285.9364624023437,1.0,0.5034864544868469,0.4779733717441559,0.4779733717441559,1.0,1.0,-2.667968988418579,0.9324758052825928,1.7354930639266968,0.3318274021148681,0.8621342182159424,0.8621342182159424,0.0,115.56315612792967,130.0,32498.177734375,0.0,1605.6768798828125,1.0,282.4387512207031,284.7404479980469,291.3376770019531,293.3844909667969,293.1499938964844,293.1499938964844,282.75,33977.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240230679512024,1.0,0.0,0.0,3.3658995628356934,3.3659205436706543,7.5595443149723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.9443359375,0.0,1787.2069091796875,1895.4371337890625,0.0,2692.8798828125,1.0,1.0,0.0,3.0,1.0,0.0
12135420,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923522949219,0.9990000128746032,0.627433180809021,0.487508088350296,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.8906238675117493,0.3843902051448822,0.3642359972000122,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.815964937210083,0.2923128306865692,0.2054463028907776,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.7742270231246948,0.2498877346515655,0.23819400370121,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902770996094,0.7328751683235168,0.2101281881332397,0.9532220959663392,286.1919250488281,284.95001220703125,299.2275390625,288.34600830078125,298.0066833496094,297.35174560546875,286.1955871582031,1.0,0.5092995166778564,0.4770925641059875,0.4770925641059875,1.0,1.0,-2.6995651721954346,0.9436339735984802,1.7559312582015991,0.3358255326747894,0.8807333111763,0.8807333111763,0.0,118.07627868652344,133.0,32233.49609375,0.0,1662.3922119140625,1.0,282.7389831542969,285.0149230957031,291.3416748046875,293.3724975585937,293.1499938964844,293.1499938964844,283.04998779296875,32495.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203023076057434,1.0,0.0,0.0,3.376278877258301,3.3762996196746826,7.606237772961322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.20947265625,0.0,1786.7176513671875,1895.4371337890625,0.0,2658.3701171875,1.0,1.0,0.0,3.0,1.0,0.0
12135480,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923522949219,0.9990000128746032,0.627433180809021,0.487508088350296,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.8906238675117493,0.3843902051448822,0.3642359972000122,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.815964937210083,0.2923128306865692,0.2054463028907776,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.7742270231246948,0.2498877346515655,0.23819400370121,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902770996094,0.7328751683235168,0.2101281881332397,0.9532220959663392,286.1919250488281,284.95001220703125,299.2275390625,288.34600830078125,298.0066833496094,297.35174560546875,286.1955871582031,1.0,0.5092995166778564,0.4770925641059875,0.4770925641059875,1.0,1.0,-2.6995651721954346,0.9436339735984802,1.7559312582015991,0.3358255326747894,0.8807333111763,0.8807333111763,0.0,118.07627868652344,133.0,32233.49609375,0.0,1662.3922119140625,1.0,282.7389831542969,285.0149230957031,291.3416748046875,293.3724975585937,293.1499938964844,293.1499938964844,283.04998779296875,32495.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203023076057434,1.0,0.0,0.0,3.376278877258301,3.3762996196746826,7.606237772961322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.20947265625,0.0,1786.7176513671875,1895.4371337890625,0.0,2658.3701171875,1.0,1.0,0.0,3.0,1.0,0.0
12135540,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.426025390625,0.9990000128746032,0.6304070949554443,0.4911257922649383,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.8919451832771301,0.3890117108821869,0.3685277104377746,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4240417480469,0.8164644241333008,0.2951192557811737,0.2073700278997421,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.7750878930091858,0.2526256144046783,0.2407505065202713,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.7332091927528381,0.2120439857244491,0.9617156386375428,286.4252319335937,284.95001220703125,299.24481201171875,288.3483581542969,298.0228576660156,297.3671875,286.43170166015625,1.0,0.5138645172119141,0.4764231443405151,0.4764231443405151,1.0,1.0,-2.724658966064453,0.952522039413452,1.772136926651001,0.3390372097492218,0.8976805210113525,0.8976805210113525,0.0,120.01480102539062,133.0,31896.591796875,0.0,1708.0220947265625,1.0,283.02545166015625,285.2664489746094,291.3266296386719,293.3168334960937,293.1499938964844,293.1499938964844,283.04998779296875,31313.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154319524765015,1.0,0.0,0.0,3.3845369815826416,3.3845577239990234,7.643492949682695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.751953125,0.0,1786.28369140625,1895.4371337890625,0.0,2613.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12135600,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45166015625,0.9990000128746032,0.6313603520393372,0.4921929836273193,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511413574219,0.8924532532691956,0.3904835879802704,0.3699417412281036,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4505615234375,0.8167062401771545,0.2960146069526672,0.2080148011445999,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501647949219,0.7754424214363098,0.2535023987293243,0.241599440574646,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496154785156,0.7333896160125732,0.2126618325710296,0.9645742177963256,286.45123291015625,284.95001220703125,299.25,288.3490905761719,298.0278015136719,297.3719787597656,286.4548645019531,1.0,0.5153356194496155,0.4762117564678192,0.4762117564678192,1.0,1.0,-2.732870817184448,0.955439031124115,1.7774317264556885,0.3401029407978058,0.9027934074401855,0.9027934074401855,0.0,120.618896484375,136.0,31972.720703125,0.0,1722.976806640625,1.0,283.0390930175781,285.2894592285156,291.3446350097656,293.3592834472656,293.1499938964844,293.1499938964844,282.75,30966.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165188431739807,1.0,0.0,0.0,3.386956214904785,3.386976957321167,7.65442337069544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.19287109375,0.0,1786.1494140625,1895.4371337890625,0.0,2623.349365234375,1.0,1.0,0.0,3.0,1.0,0.0
12135660,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9990000128746032,0.6322235465049744,0.4986830949783325,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8925696611404419,0.3952468931674957,0.3749622404575348,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27490234375,0.8159080147743225,0.2984845638275146,0.2101095765829086,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.7751917839050293,0.2562000155448913,0.244551807641983,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.7326579093933105,0.2144076079130172,0.9741354584693908,286.274658203125,284.95001220703125,299.27130126953125,288.3548583984375,298.0345458984375,297.3714904785156,286.2736511230469,1.0,0.5214019417762756,0.4751028418540954,0.4751028418540954,1.0,1.0,-2.764265298843384,0.9659815430641174,1.7982836961746216,0.3436500132083893,0.9190626740455629,0.9190626740455629,0.0,123.65738677978516,139.0,32918.9609375,0.0,1784.3272705078125,1.0,282.76007080078125,285.0811767578125,291.4495849609375,293.60223388671875,293.1499938964844,293.1499938964844,282.45001220703125,29932.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405084609985352,1.0,0.0,0.0,3.394150972366333,3.394171714782715,7.686978165111213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.83544921875,0.0,1785.7301025390625,1895.4371337890625,0.0,2846.46630859375,1.0,1.0,0.0,3.0,1.0,0.0
12135720,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9990000128746032,0.6322235465049744,0.4986830949783325,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8925696611404419,0.3952468931674957,0.3749622404575348,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27490234375,0.8159080147743225,0.2984845638275146,0.2101095765829086,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.7751917839050293,0.2562000155448913,0.244551807641983,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.7326579093933105,0.2144076079130172,0.9741354584693908,286.274658203125,284.95001220703125,299.27130126953125,288.3548583984375,298.0345458984375,297.3714904785156,286.2736511230469,1.0,0.5214019417762756,0.4751028418540954,0.4751028418540954,1.0,1.0,-2.764265298843384,0.9659815430641174,1.7982836961746216,0.3436500132083893,0.9190626740455629,0.9190626740455629,0.0,123.65738677978516,139.0,32918.9609375,0.0,1784.3272705078125,1.0,282.76007080078125,285.0811767578125,291.4495849609375,293.60223388671875,293.1499938964844,293.1499938964844,282.45001220703125,29932.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405084609985352,1.0,0.0,0.0,3.394150972366333,3.394171714782715,7.686978165111213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.83544921875,0.0,1785.7301025390625,1895.4371337890625,0.0,2846.46630859375,1.0,1.0,0.0,3.0,1.0,0.0
12135780,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9990000128746032,0.6286685466766357,0.5084396004676819,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.8894549608230591,0.3984850645065307,0.3784227073192596,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.8121066093444824,0.2995205521583557,0.2111268788576126,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.7720209956169128,0.2577013671398163,0.2463314682245254,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7293322086334229,0.2150333076715469,0.9786383509635924,286.06268310546875,284.95001220703125,299.2925720214844,288.36602783203125,298.0293273925781,297.35308837890625,286.061279296875,1.0,0.5270524621009827,0.4739939272403717,0.4739939272403717,1.0,1.0,-2.788928270339966,0.9737401604652404,1.8151880502700808,0.3459222912788391,0.9321730732917786,0.9321730732917786,0.0,127.46917724609376,142.0,33804.2578125,0.0,1840.1856689453125,1.0,282.460693359375,284.8410949707031,291.4568176269531,293.6884155273437,293.1499938964844,293.1499938964844,282.1499938964844,29190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624602556228638,1.0,0.0,0.0,3.399306297302246,3.399326801300049,7.710346494604892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.03857421875,0.0,1785.4117431640625,1895.4371337890625,0.0,3052.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12135840,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9990000128746032,0.6286685466766357,0.5084396004676819,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.8894549608230591,0.3984850645065307,0.3784227073192596,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.8121066093444824,0.2995205521583557,0.2111268788576126,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.7720209956169128,0.2577013671398163,0.2463314682245254,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7293322086334229,0.2150333076715469,0.9786383509635924,286.06268310546875,284.95001220703125,299.2925720214844,288.36602783203125,298.0293273925781,297.35308837890625,286.061279296875,1.0,0.5270524621009827,0.4739939272403717,0.4739939272403717,1.0,1.0,-2.788928270339966,0.9737401604652404,1.8151880502700808,0.3459222912788391,0.9321730732917786,0.9321730732917786,0.0,127.46917724609376,142.0,33804.2578125,0.0,1840.1856689453125,1.0,282.460693359375,284.8410949707031,291.4568176269531,293.6884155273437,293.1499938964844,293.1499938964844,282.1499938964844,29190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624602556228638,1.0,0.0,0.0,3.399306297302246,3.399326801300049,7.710346494604892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.03857421875,0.0,1785.4117431640625,1895.4371337890625,0.0,3052.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12135900,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,0.6256522536277771,0.513879656791687,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8873364925384521,0.3997747004032135,0.3798189461231231,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8096262812614441,0.2997271120548248,0.2114002406597137,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7698901295661926,0.2581630051136017,0.2469312399625778,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.7271329164505005,0.2150375843048095,0.97946959733963,285.9053649902344,284.95001220703125,299.3031921386719,288.3735656738281,298.0263061523437,297.3433837890625,285.8946228027344,1.0,0.5296739339828491,0.4734394550323486,0.4734394550323486,1.0,1.0,-2.799194812774658,0.9767718315124512,1.8224231004714968,0.3466655313968658,0.9370326995849608,0.9370326995849608,0.0,129.4942169189453,142.0,34497.5234375,0.0,1865.7979736328125,1.0,282.20855712890625,284.6557312011719,291.4747009277344,293.8031005859375,293.1499938964844,293.1499938964844,282.1499938964844,28905.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730650544166565,1.0,0.0,0.0,3.401280164718628,3.401300430297852,7.719303312114789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.44140625,0.0,1785.2857666015625,1895.4371337890625,0.0,3151.56005859375,1.0,1.0,0.0,3.0,1.0,0.0
12135960,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.9990000128746032,0.6218898296356201,0.5197082757949829,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.884828507900238,0.4008553028106689,0.3809620440006256,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.8067116737365723,0.2997394204139709,0.2115015238523483,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.7673943042755127,0.2584432959556579,0.2473246455192566,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.7245505452156067,0.2148326933383941,0.9792532324790956,285.84552001953125,284.95001220703125,299.3138122558594,288.3822937011719,298.0234069824219,297.3338928222656,285.843994140625,1.0,0.5321366786956787,0.4728876650333404,0.4728876650333404,1.0,1.0,-2.807910680770874,0.9791747331619264,1.8287360668182373,0.3471302986145019,0.9423477053642272,0.9423477053642272,0.0,131.60096740722656,130.0,34638.2265625,0.0,1889.533203125,1.0,282.1605529785156,284.5970764160156,291.4435729980469,293.7283630371094,293.1499938964844,293.1499938964844,281.8500061035156,28658.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87745600938797,1.0,0.0,0.0,3.402989625930786,3.4030098915100098,7.727064144091855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.79345703125,0.0,1785.1749267578125,1895.4371337890625,0.0,3192.73486328125,1.0,1.0,0.0,3.0,1.0,0.0
12136020,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.9990000128746032,0.6142680644989014,0.5193051099777222,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.8864786028862,0.4026102423667907,0.3827459216117859,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.8067318201065063,0.2993982136249542,0.2113530486822128,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.7679039835929871,0.2586343884468078,0.2476236075162887,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.7239827513694763,0.2139553725719452,0.9760254621505736,285.61456298828125,284.95001220703125,299.3349914550781,288.4032592773437,298.01708984375,297.3154296875,285.6119079589844,1.0,0.5312640070915222,0.4717840254306793,0.4717840254306793,1.0,1.0,-2.805899381637573,0.976125180721283,1.8297741413116453,0.3448177278041839,0.9493709802627563,0.9493709802627563,0.0,131.4159698486328,118.0,35273.2734375,0.0,1885.4786376953125,1.0,281.8606262207031,284.3412780761719,291.44122314453125,293.7663269042969,293.1499938964844,293.1499938964844,281.54998779296875,28308.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876506686210632,1.0,0.0,0.0,3.4054203033447266,3.40544056892395,7.738107115073944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.44287109375,0.0,1785.014404296875,1895.4371337890625,0.0,3288.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
12136080,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.9990000128746032,0.6142680644989014,0.5193051099777222,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.8864786028862,0.4026102423667907,0.3827459216117859,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.8067318201065063,0.2993982136249542,0.2113530486822128,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.7679039835929871,0.2586343884468078,0.2476236075162887,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.7239827513694763,0.2139553725719452,0.9760254621505736,285.61456298828125,284.95001220703125,299.3349914550781,288.4032592773437,298.01708984375,297.3154296875,285.6119079589844,1.0,0.5312640070915222,0.4717840254306793,0.4717840254306793,1.0,1.0,-2.805899381637573,0.976125180721283,1.8297741413116453,0.3448177278041839,0.9493709802627563,0.9493709802627563,0.0,131.4159698486328,118.0,35273.2734375,0.0,1885.4786376953125,1.0,281.8606262207031,284.3412780761719,291.44122314453125,293.7663269042969,293.1499938964844,293.1499938964844,281.54998779296875,28308.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876506686210632,1.0,0.0,0.0,3.4054203033447266,3.40544056892395,7.738107115073944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.44287109375,0.0,1785.014404296875,1895.4371337890625,0.0,3288.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
12136140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.6096879839897156,0.5121017694473267,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.8915601968765259,0.4037088751792907,0.3837844133377075,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8100093007087708,0.2988577485084533,0.2109713554382324,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.7713890075683594,0.2585191130638122,0.2475035786628723,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.726069450378418,0.2129497677087783,0.9714673161506652,285.4115905761719,284.95001220703125,299.3519592285156,288.4232177734375,298.0098876953125,297.2982177734375,285.4072265625,1.0,0.5276017189025879,0.4708982706069946,0.4708982706069946,1.0,1.0,-2.792419910430908,0.9689256548881532,1.8234940767288208,0.3407236039638519,0.9525711536407472,0.9525711536407472,0.0,128.7224884033203,118.0,35944.18359375,0.0,1851.5665283203125,1.0,281.57080078125,284.1015014648437,291.4623107910156,293.8407897949219,293.1499938964844,293.1499938964844,281.54998779296875,28144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952003717422485,1.0,0.0,0.0,3.406555891036988,3.406576156616211,7.743268497506506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.71923828125,0.0,1784.938232421875,1895.4371337890625,0.0,3358.804931640625,1.0,1.0,0.0,3.0,1.0,0.0
12136200,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9990000128746032,0.6088752746582031,0.5096049308776855,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.8932209610939026,0.4039787948131561,0.3839893043041229,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.8111482858657837,0.2987253665924072,0.2108445465564727,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.7725849747657776,0.2584836781024933,0.2474310100078582,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.7268617749214172,0.2126955240964889,0.970149040222168,285.3960876464844,284.95001220703125,299.35614013671875,288.42852783203125,298.0083312988281,297.2943420410156,285.3934020996094,1.0,0.526374101638794,0.4706803858280182,0.4706803858280182,1.0,1.0,-2.7878432273864746,0.966650664806366,1.8211926221847528,0.3394849598407745,0.9535574913024902,0.9535574913024902,0.0,127.7992706298828,106.0,35923.14453125,0.0,1840.0797119140625,1.0,281.5605773925781,284.0857849121094,291.4525451660156,293.8139038085937,293.1499938964844,293.1499938964844,281.25,28103.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949410319328308,1.0,0.0,0.0,3.4068400859832764,3.4068603515625,7.744561116851401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.16943359375,0.0,1784.9190673828125,1895.4371337890625,0.0,3356.383056640625,1.0,1.0,0.0,3.0,1.0,0.0
12136260,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.9990000128746032,0.6061627268791199,0.492954671382904,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.9042485356330872,0.4051288366317749,0.3849304914474487,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8189339637756348,0.297875314950943,0.2101422995328903,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.7808422446250916,0.2581444382667541,0.2469612210988998,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.732710063457489,0.2113217264413833,0.9631674289703368,285.1768493652344,284.95001220703125,299.3772277832031,288.4577331542969,298.00128173828125,297.2752685546875,285.1737365722656,1.0,0.5185865759849548,0.47025066614151,0.47025066614151,1.0,1.0,-2.759173631668091,0.9542394876480104,1.80493426322937,0.3335371911525726,0.9548550844192504,0.9548550844192504,0.0,121.81004333496094,94.0,36506.48828125,0.0,1767.93017578125,1.0,281.2606201171875,283.8267822265625,291.4756774902344,293.8726501464844,293.1499938964844,293.1499938964844,280.95001220703125,28028.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011195302009584,1.0,0.0,0.0,3.407353401184082,3.4073736667633057,7.746894539195637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.56689453125,0.0,1784.88427734375,1895.4371337890625,0.0,3414.01806640625,1.0,1.0,0.0,3.0,1.0,0.0
12136320,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.9990000128746032,0.6061627268791199,0.492954671382904,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.9042485356330872,0.4051288366317749,0.3849304914474487,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8189339637756348,0.297875314950943,0.2101422995328903,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.7808422446250916,0.2581444382667541,0.2469612210988998,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.732710063457489,0.2113217264413833,0.9631674289703368,285.1768493652344,284.95001220703125,299.3772277832031,288.4577331542969,298.00128173828125,297.2752685546875,285.1737365722656,1.0,0.5185865759849548,0.47025066614151,0.47025066614151,1.0,1.0,-2.759173631668091,0.9542394876480104,1.80493426322937,0.3335371911525726,0.9548550844192504,0.9548550844192504,0.0,121.81004333496094,94.0,36506.48828125,0.0,1767.93017578125,1.0,281.2606201171875,283.8267822265625,291.4756774902344,293.8726501464844,293.1499938964844,293.1499938964844,280.95001220703125,28028.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011195302009584,1.0,0.0,0.0,3.407353401184082,3.4073736667633057,7.746894539195637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.56689453125,0.0,1784.88427734375,1895.4371337890625,0.0,3414.01806640625,1.0,1.0,0.0,3.0,1.0,0.0
12136380,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.6060168743133545,0.4709305167198181,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9203931093215942,0.4060628116130829,0.3856163918972015,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8296151757240295,0.296847254037857,0.2092781662940979,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.792409360408783,0.2576393187046051,0.2462788075208664,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7413938045501709,0.2099198549985885,0.9557438492774964,284.9494934082031,284.95001220703125,299.39825439453125,288.4905090332031,297.9949645996094,297.2579345703125,284.9460144042969,1.0,0.5086801052093506,0.4698209464550018,0.4698209464550018,1.0,1.0,-2.722756862640381,0.9387694597244264,1.783987283706665,0.3262339234352112,0.953066349029541,0.953066349029541,0.0,114.20877075195312,97.0,36992.21484375,0.0,1678.2862548828125,1.0,280.9606018066406,283.5614929199219,291.5037536621094,293.9320373535156,293.1499938964844,293.1499938964844,280.6499938964844,28089.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064027070999146,1.0,0.0,0.0,3.4069314002990723,3.406951665878296,7.744976073809084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.65869140625,0.0,1784.912841796875,1895.4371337890625,0.0,3463.18994140625,1.0,1.0,0.0,3.0,1.0,0.0
12136440,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.6060168743133545,0.4709305167198181,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9203931093215942,0.4060628116130829,0.3856163918972015,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8296151757240295,0.296847254037857,0.2092781662940979,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.792409360408783,0.2576393187046051,0.2462788075208664,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7413938045501709,0.2099198549985885,0.9557438492774964,284.9494934082031,284.95001220703125,299.39825439453125,288.4905090332031,297.9949645996094,297.2579345703125,284.9460144042969,1.0,0.5086801052093506,0.4698209464550018,0.4698209464550018,1.0,1.0,-2.722756862640381,0.9387694597244264,1.783987283706665,0.3262339234352112,0.953066349029541,0.953066349029541,0.0,114.20877075195312,97.0,36992.21484375,0.0,1678.2862548828125,1.0,280.9606018066406,283.5614929199219,291.5037536621094,293.9320373535156,293.1499938964844,293.1499938964844,280.6499938964844,28089.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064027070999146,1.0,0.0,0.0,3.4069314002990723,3.406951665878296,7.744976073809084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.65869140625,0.0,1784.912841796875,1895.4371337890625,0.0,3463.18994140625,1.0,1.0,0.0,3.0,1.0,0.0
12136500,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9990000128746032,0.6066399216651917,0.4630314707756042,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.926792860031128,0.4064963757991791,0.3859667778015136,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8334696888923645,0.2963089942932129,0.2088568061590194,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.7966588139533997,0.2573645412921905,0.245950385928154,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7445039749145508,0.2092475444078445,0.9523163437843324,284.8007202148437,284.95001220703125,299.40875244140625,288.50811767578125,297.9925231933594,297.2502136230469,284.7899475097656,1.0,0.505315363407135,0.4696060717105865,0.4696060717105865,1.0,1.0,-2.708650588989258,0.9327024221420288,1.775948166847229,0.3231217861175537,0.9506327509880066,0.9506327509880066,0.0,111.51023864746094,97.0,37713.79296875,0.0,1645.2974853515625,1.0,280.7083435058594,283.37664794921875,291.54364013671875,294.0595092773437,293.1499938964844,293.1499938964844,280.6499938964844,28172.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911005675792694,1.0,0.0,0.0,3.406361818313598,3.4063820838928223,7.742386856079975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.69189453125,0.0,1784.9512939453125,1895.4371337890625,0.0,3505.934814453125,1.0,1.0,0.0,3.0,1.0,0.0
12136560,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9990000128746032,0.6069634556770325,0.4576102793216705,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.9313278794288636,0.4068751037120819,0.3862578868865967,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8359705805778503,0.2957225739955902,0.2084019184112548,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7994861006736755,0.2570498585700989,0.2455937415361404,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7464367747306824,0.2085571140050888,0.9489132165908812,284.7369384765625,284.95001220703125,299.4192199707031,288.5264892578125,297.9903259277344,297.2418518066406,284.7343139648437,1.0,0.5026597380638123,0.4697456061840057,0.4697456061840057,1.0,1.0,-2.697416543960572,0.928429901599884,1.768986701965332,0.3212867379188537,0.9485244750976562,0.9485244750976562,0.0,109.62924194335938,100.0,37730.26953125,0.0,1620.4769287109375,1.0,280.66064453125,283.313232421875,291.5391540527344,294.00616455078125,293.1499938964844,293.1499938964844,280.3500061035156,28278.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113884568214417,1.0,0.0,0.0,3.405625581741333,3.4056458473205566,7.73903991557745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.4169921875,0.0,1785.000732421875,1895.4371337890625,0.0,3509.484619140625,1.0,1.0,0.0,3.0,1.0,0.0
12136620,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53192138671875,0.9990000128746032,0.6065025925636292,0.4514503479003906,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.9368279576301576,0.4075890481472015,0.3868929445743561,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.8384300470352173,0.2945171594619751,0.2075328826904297,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.8024582862854004,0.2563873827457428,0.2449254095554351,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7480247616767883,0.2071569114923477,0.942420244216919,284.5321655273437,284.95001220703125,299.4400939941406,288.5652770996094,297.9858093261719,297.2245178222656,284.52978515625,1.0,0.4991339147090912,0.4700247049331665,0.4700247049331665,1.0,1.0,-2.6811208724975586,0.922443151473999,1.7586777210235596,0.3188264369964599,0.9413201212882996,0.9413201212882996,0.0,107.3895492553711,103.0,38547.66015625,0.0,1587.042724609375,1.0,280.3606262207031,283.0720520019531,291.5828552246094,294.0978698730469,293.1499938964844,293.1499938964844,280.04998779296875,28599.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174623489379884,1.0,0.0,0.0,3.403403282165528,3.40342378616333,7.728943955953582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.3095703125,0.0,1785.1478271484375,1895.4371337890625,0.0,3565.720947265625,1.0,1.0,0.0,3.0,1.0,0.0
12136680,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53192138671875,0.9990000128746032,0.6065025925636292,0.4514503479003906,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.9368279576301576,0.4075890481472015,0.3868929445743561,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.8384300470352173,0.2945171594619751,0.2075328826904297,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.8024582862854004,0.2563873827457428,0.2449254095554351,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7480247616767883,0.2071569114923477,0.942420244216919,284.5321655273437,284.95001220703125,299.4400939941406,288.5652770996094,297.9858093261719,297.2245178222656,284.52978515625,1.0,0.4991339147090912,0.4700247049331665,0.4700247049331665,1.0,1.0,-2.6811208724975586,0.922443151473999,1.7586777210235596,0.3188264369964599,0.9413201212882996,0.9413201212882996,0.0,107.3895492553711,103.0,38547.66015625,0.0,1587.042724609375,1.0,280.3606262207031,283.0720520019531,291.5828552246094,294.0978698730469,293.1499938964844,293.1499938964844,280.04998779296875,28599.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174623489379884,1.0,0.0,0.0,3.403403282165528,3.40342378616333,7.728943955953582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.3095703125,0.0,1785.1478271484375,1895.4371337890625,0.0,3565.720947265625,1.0,1.0,0.0,3.0,1.0,0.0
12136740,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34283447265625,0.9990000128746032,0.6045272946357727,0.4502198994159698,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3431396484375,0.938274085521698,0.4080727398395538,0.3873875439167022,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34381103515625,0.8381996750831604,0.2934117019176483,0.2067862302064895,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441772460937,0.8025580644607544,0.2557490766048431,0.2443466037511825,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7472677230834961,0.2058903872966766,0.9368657469749452,284.3431701660156,284.95001220703125,299.45758056640625,288.5997314453125,297.9830627441406,297.2112121582031,284.3396911621094,1.0,0.4975654184818268,0.4702591300010681,0.4702591300010681,1.0,1.0,-2.6719655990600586,0.9192277789115906,1.7527377605438232,0.3175907433032989,0.9329422116279602,0.9329422116279602,0.0,106.73650360107422,103.0,39417.16796875,0.0,1571.1768798828125,1.0,280.0683898925781,282.8456115722656,291.63165283203125,294.2112731933594,293.1499938964844,293.1499938964844,280.04998779296875,28994.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245799779891968,1.0,0.0,0.0,3.400665760040283,3.400686264038086,7.716514573985478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.44580078125,0.0,1785.3251953125,1895.4371337890625,0.0,3631.363525390625,1.0,1.0,0.0,3.0,1.0,0.0
12136800,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.9990000128746032,0.6040087938308716,0.450340986251831,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334045410156,0.9382482767105104,0.4081736505031585,0.3874639868736267,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.837934672832489,0.2932090163230896,0.2066335529088974,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.8023476004600525,0.255631536245346,0.244225189089775,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.7469213008880615,0.2056479305028915,0.9357509016990662,284.3334350585937,284.95001220703125,299.4609069824219,288.6064758300781,297.98272705078125,297.2089538574219,284.33135986328125,1.0,0.49737748503685,0.4703037738800049,0.4703037738800049,1.0,1.0,-2.6705331802368164,0.9187401533126832,1.7517929077148438,0.3174105584621429,0.9315064549446106,0.9315064549446106,0.0,106.71810913085938,106.0,39424.4921875,0.0,1569.0848388671875,1.0,280.0606689453125,282.8359375,291.6286315917969,294.1966857910156,293.1499938964844,293.1499938964844,279.75,29070.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244722723960876,1.0,0.0,0.0,3.400137186050415,3.4001574516296387,7.714115781709552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9287109375,0.0,1785.3590087890625,1895.4371337890625,0.0,3630.37255859375,1.0,1.0,0.0,3.0,1.0,0.0
