time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136860,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.138671875,0.9990000128746032,0.5993421077728271,0.4529252648353576,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13885498046875,0.9366312623023988,0.4086194336414337,0.387945681810379,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.8352379202842712,0.2917964160442352,0.2056905329227447,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.799929141998291,0.254777580499649,0.2434723973274231,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.139892578125,0.7437857389450073,0.2040027827024459,0.9286829233169556,284.1388854980469,284.95001220703125,299.48162841796875,288.6497497558594,297.979248046875,297.1933288574219,284.1368713378906,1.0,0.4968498647212982,0.4702726006507873,0.4702726006507873,1.0,1.0,-2.6636834144592285,0.9159501791000366,1.747733235359192,0.3161008656024933,0.9191325306892396,0.9191325306892396,0.0,107.16831970214844,109.0,40332.76953125,0.0,1561.5533447265625,1.0,279.7607116699219,282.6034851074219,291.6749267578125,294.2991638183594,293.1499938964844,293.1499938964844,279.45001220703125,29718.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320701956748962,1.0,0.0,0.0,3.395638227462769,3.395658731460572,7.693715247114596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.36962890625,0.0,1785.639892578125,1895.4371337890625,0.0,3700.101806640625,1.0,1.0,0.0,3.0,1.0,0.0
12136920,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.138671875,0.9990000128746032,0.5993421077728271,0.4529252648353576,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13885498046875,0.9366312623023988,0.4086194336414337,0.387945681810379,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.8352379202842712,0.2917964160442352,0.2056905329227447,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.799929141998291,0.254777580499649,0.2434723973274231,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.139892578125,0.7437857389450073,0.2040027827024459,0.9286829233169556,284.1388854980469,284.95001220703125,299.48162841796875,288.6497497558594,297.979248046875,297.1933288574219,284.1368713378906,1.0,0.4968498647212982,0.4702726006507873,0.4702726006507873,1.0,1.0,-2.6636834144592285,0.9159501791000366,1.747733235359192,0.3161008656024933,0.9191325306892396,0.9191325306892396,0.0,107.16831970214844,109.0,40332.76953125,0.0,1561.5533447265625,1.0,279.7607116699219,282.6034851074219,291.6749267578125,294.2991638183594,293.1499938964844,293.1499938964844,279.45001220703125,29718.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320701956748962,1.0,0.0,0.0,3.395638227462769,3.395658731460572,7.693715247114596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.36962890625,0.0,1785.639892578125,1895.4371337890625,0.0,3700.101806640625,1.0,1.0,0.0,3.0,1.0,0.0
12136980,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.9990000128746032,0.5926932692527771,0.4582015872001648,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452514648437,0.9327826499938964,0.4089089930057525,0.3883132338523865,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.8309673070907593,0.2902703881263733,0.2046913355588913,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.7958312034606934,0.2538157105445862,0.242648959159851,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.7391833066940308,0.2021969705820083,0.921059250831604,283.9452819824219,284.95001220703125,299.50225830078125,288.6946716308594,297.97528076171875,297.1768798828125,283.94342041015625,1.0,0.4971585571765899,0.4702413976192474,0.4702413976192474,1.0,1.0,-2.6591126918792725,0.9140547513961792,1.7450579404830933,0.3151992261409759,0.9041833281517028,0.9041833281517028,0.0,108.43267822265624,112.0,41249.12890625,0.0,1560.9149169921875,1.0,279.4607238769531,282.3729248046875,291.720947265625,294.4021301269531,293.1499938964844,293.1499938964844,279.1499938964844,30586.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398573637008668,1.0,0.0,0.0,3.389603614807129,3.3896243572235107,7.666394594707526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.2392578125,0.0,1785.99853515625,1895.4371337890625,0.0,3771.1474609375,1.0,1.0,0.0,3.0,1.0,0.0
12137040,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.9990000128746032,0.5926932692527771,0.4582015872001648,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452514648437,0.9327826499938964,0.4089089930057525,0.3883132338523865,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.8309673070907593,0.2902703881263733,0.2046913355588913,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.7958312034606934,0.2538157105445862,0.242648959159851,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.7391833066940308,0.2021969705820083,0.921059250831604,283.9452819824219,284.95001220703125,299.50225830078125,288.6946716308594,297.97528076171875,297.1768798828125,283.94342041015625,1.0,0.4971585571765899,0.4702413976192474,0.4702413976192474,1.0,1.0,-2.6591126918792725,0.9140547513961792,1.7450579404830933,0.3151992261409759,0.9041833281517028,0.9041833281517028,0.0,108.43267822265624,112.0,41249.12890625,0.0,1560.9149169921875,1.0,279.4607238769531,282.3729248046875,291.720947265625,294.4021301269531,293.1499938964844,293.1499938964844,279.1499938964844,30586.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398573637008668,1.0,0.0,0.0,3.389603614807129,3.3896243572235107,7.666394594707526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.2392578125,0.0,1785.99853515625,1895.4371337890625,0.0,3771.1474609375,1.0,1.0,0.0,3.0,1.0,0.0
12137100,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8080444335937,0.9990000128746032,0.5887249708175659,0.4615373313426971,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8090209960937,0.9303137063980104,0.409013569355011,0.388483464717865,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81109619140625,0.8284645676612854,0.2894829511642456,0.2041895389556884,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8121643066406,0.7933791875839233,0.2533075511455536,0.2422281801700592,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143920898437,0.7365288138389587,0.2012411206960678,0.9170807003974916,283.8092041015625,284.95001220703125,299.5125427246094,288.7176513671875,297.9735717773437,297.1690979003906,283.7988586425781,1.0,0.497537225484848,0.4702258110046386,0.4702258110046386,1.0,1.0,-2.657435655593872,0.9133511781692504,1.7440844774246216,0.3148614168167114,0.8952761888504028,0.8952761888504028,0.0,109.2833023071289,112.0,42154.81640625,0.0,1562.432373046875,1.0,279.2089233398437,282.2059020996094,291.7671203613281,294.55145263671875,293.1499938964844,293.1499938964844,279.1499938964844,31122.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459183216094972,1.0,0.0,0.0,3.3858635425567627,3.385884046554565,7.649484814464813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.873046875,0.0,1786.21044921875,1895.4371337890625,0.0,3826.117919921875,1.0,1.0,0.0,3.0,1.0,0.0
12137160,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.9990000128746032,0.5842756628990173,0.4654209613800049,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.9273450374603271,0.4090368747711181,0.3885518908500671,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7528076171875,0.8256065249443054,0.2886315286159515,0.2036295682191848,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75299072265625,0.7905575037002563,0.2527436017990112,0.2417438477277755,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7534484863281,0.7335523366928101,0.200214147567749,0.91276353597641,283.75244140625,284.95001220703125,299.5227966308594,288.7408752441406,297.97149658203125,297.160888671875,283.7505187988281,1.0,0.4980164170265198,0.4701357185840606,0.4701357185840606,1.0,1.0,-2.6557419300079346,0.9125048518180848,1.743237018585205,0.3143934607505798,0.8866735100746155,0.8866735100746155,0.0,110.29144287109376,115.0,42265.75,0.0,1564.6378173828125,1.0,279.160888671875,282.1518859863281,291.7689514160156,294.5125732421875,293.1499938964844,293.1499938964844,279.45001220703125,31731.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479115605354308,1.0,0.0,0.0,3.381618022918701,3.381638765335083,7.630313234585628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.125,0.0,1786.4415283203125,1895.4371337890625,0.0,3844.12841796875,1.0,1.0,0.0,3.0,1.0,0.0
12137220,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92724609375,0.9990000128746032,0.5769684910774231,0.4723870456218719,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.9228423237800598,0.4103747010231018,0.3894684910774231,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.8210174441337585,0.2880543172359466,0.2030128836631775,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263000488281,0.7860230207443237,0.2524720430374145,0.2412797659635543,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.7284900546073914,0.198834091424942,0.9058425426483154,283.9269714355469,284.95001220703125,299.543212890625,288.7879943847656,297.9759826660156,297.1573791503906,283.9292907714844,1.0,0.4993525445461273,0.469955563545227,0.469955563545227,1.0,1.0,-2.655592679977417,0.912101686000824,1.7434909343719482,0.3139570355415344,0.8743613958358765,0.8743613958358765,0.0,112.2197494506836,103.0,41267.64453125,0.0,1573.163818359375,1.0,279.4398193359375,282.3578491210937,291.7290344238281,294.339599609375,293.1499938964844,293.1499938964844,279.75,32684.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320974349975586,1.0,0.0,0.0,3.3749632835388184,3.3749840259552,7.600311278110894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.79150390625,0.0,1786.783203125,1895.4371337890625,0.0,3700.351318359375,1.0,1.0,0.0,3.0,1.0,0.0
12137280,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92724609375,0.9990000128746032,0.5769684910774231,0.4723870456218719,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.9228423237800598,0.4103747010231018,0.3894684910774231,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.8210174441337585,0.2880543172359466,0.2030128836631775,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263000488281,0.7860230207443237,0.2524720430374145,0.2412797659635543,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.7284900546073914,0.198834091424942,0.9058425426483154,283.9269714355469,284.95001220703125,299.543212890625,288.7879943847656,297.9759826660156,297.1573791503906,283.9292907714844,1.0,0.4993525445461273,0.469955563545227,0.469955563545227,1.0,1.0,-2.655592679977417,0.912101686000824,1.7434909343719482,0.3139570355415344,0.8743613958358765,0.8743613958358765,0.0,112.2197494506836,103.0,41267.64453125,0.0,1573.163818359375,1.0,279.4398193359375,282.3578491210937,291.7290344238281,294.339599609375,293.1499938964844,293.1499938964844,279.75,32684.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320974349975586,1.0,0.0,0.0,3.3749632835388184,3.3749840259552,7.600311278110894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.79150390625,0.0,1786.783203125,1895.4371337890625,0.0,3700.351318359375,1.0,1.0,0.0,3.0,1.0,0.0
12137340,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210021972656,0.9990000128746032,0.5733407735824585,0.4647379219532013,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.120849609375,0.9306732416152954,0.4129411876201629,0.3915659785270691,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1204528808594,0.8253954648971558,0.2885827422142029,0.2031635493040084,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202697753906,0.7908164858818054,0.2531132698059082,0.24161958694458,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1198425292969,0.7312677502632141,0.1983223110437393,0.9022494554519652,284.12078857421875,284.95001220703125,299.5635070800781,288.83563232421875,297.98828125,297.1667175292969,284.1225280761719,1.0,0.495877742767334,0.4697754085063934,0.4697754085063934,1.0,1.0,-2.6452107429504395,0.9075594544410706,1.7376513481140137,0.3119530975818634,0.8648697733879089,0.8648697733879089,0.0,109.7438507080078,91.0,40215.03125,0.0,1547.5357666015625,1.0,279.7390441894531,282.5878295898437,291.7629699707031,294.2916259765625,293.1499938964844,293.1499938964844,280.04998779296875,33474.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914337992668152,1.0,0.0,0.0,3.3694286346435547,3.369449615478516,7.575404765702842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.58447265625,0.0,1787.048583984375,1895.4371337890625,0.0,3536.8173828125,1.0,1.0,0.0,3.0,1.0,0.0
12137400,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210021972656,0.9990000128746032,0.5733407735824585,0.4647379219532013,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.120849609375,0.9306732416152954,0.4129411876201629,0.3915659785270691,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1204528808594,0.8253954648971558,0.2885827422142029,0.2031635493040084,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202697753906,0.7908164858818054,0.2531132698059082,0.24161958694458,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1198425292969,0.7312677502632141,0.1983223110437393,0.9022494554519652,284.12078857421875,284.95001220703125,299.5635070800781,288.83563232421875,297.98828125,297.1667175292969,284.1225280761719,1.0,0.495877742767334,0.4697754085063934,0.4697754085063934,1.0,1.0,-2.6452107429504395,0.9075594544410706,1.7376513481140137,0.3119530975818634,0.8648697733879089,0.8648697733879089,0.0,109.7438507080078,91.0,40215.03125,0.0,1547.5357666015625,1.0,279.7390441894531,282.5878295898437,291.7629699707031,294.2916259765625,293.1499938964844,293.1499938964844,280.04998779296875,33474.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914337992668152,1.0,0.0,0.0,3.3694286346435547,3.369449615478516,7.575404765702842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.58447265625,0.0,1787.048583984375,1895.4371337890625,0.0,3536.8173828125,1.0,1.0,0.0,3.0,1.0,0.0
12137460,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.9990000128746032,0.5748295783996582,0.4461648762226105,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069152832031,0.9477670192718506,0.4161285758018493,0.3942393064498901,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3065795898437,0.8366180062294006,0.2896707653999328,0.2036928534507751,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.306396484375,0.8028636574745178,0.2542821764945984,0.2424151599407196,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059997558594,0.7403491735458374,0.1985145360231399,0.9014077186584472,284.3068542480469,284.95001220703125,299.58367919921875,288.8833923339844,298.0045471191406,297.1827697753906,284.3083190917969,1.0,0.4893890619277954,0.4696246683597564,0.4696246683597564,1.0,1.0,-2.6266918182373047,0.8998163938522339,1.7268753051757812,0.3084318339824676,0.8577961325645447,0.8577961325645447,0.0,104.09243774414062,94.0,39107.34375,0.0,1496.7657470703125,1.0,280.0389709472656,282.81304931640625,291.816650390625,294.2757873535156,293.1499938964844,293.1499938964844,280.3500061035156,34107.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983622789382935,1.0,0.0,0.0,3.3649916648864746,3.365012884140014,7.555466936537414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.81298828125,0.0,1787.2489013671875,1895.4371337890625,0.0,3388.3134765625,1.0,1.0,0.0,3.0,1.0,0.0
12137520,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.9990000128746032,0.5748295783996582,0.4461648762226105,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069152832031,0.9477670192718506,0.4161285758018493,0.3942393064498901,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3065795898437,0.8366180062294006,0.2896707653999328,0.2036928534507751,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.306396484375,0.8028636574745178,0.2542821764945984,0.2424151599407196,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059997558594,0.7403491735458374,0.1985145360231399,0.9014077186584472,284.3068542480469,284.95001220703125,299.58367919921875,288.8833923339844,298.0045471191406,297.1827697753906,284.3083190917969,1.0,0.4893890619277954,0.4696246683597564,0.4696246683597564,1.0,1.0,-2.6266918182373047,0.8998163938522339,1.7268753051757812,0.3084318339824676,0.8577961325645447,0.8577961325645447,0.0,104.09243774414062,94.0,39107.34375,0.0,1496.7657470703125,1.0,280.0389709472656,282.81304931640625,291.816650390625,294.2757873535156,293.1499938964844,293.1499938964844,280.3500061035156,34107.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983622789382935,1.0,0.0,0.0,3.3649916648864746,3.365012884140014,7.555466936537414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.81298828125,0.0,1787.2489013671875,1895.4371337890625,0.0,3388.3134765625,1.0,1.0,0.0,3.0,1.0,0.0
12137580,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.9990000128746032,0.5794652104377747,0.4330876767635345,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.9607638120651244,0.4197732806205749,0.3974220752716064,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008239746094,0.8456422090530396,0.2911481559276581,0.2045551240444183,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.8122997283935547,0.2558459043502807,0.2436638325452804,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.7479211091995239,0.1993103176355362,0.9036944508552552,284.5012512207031,284.95001220703125,299.603759765625,288.9309387207031,298.0237121582031,297.2024230957031,284.503662109375,1.0,0.4863455593585968,0.4694739580154419,0.4694739580154419,1.0,1.0,-2.620067596435547,0.8968846797943115,1.7231829166412354,0.3067685663700104,0.8533411622047424,0.8533411622047424,0.0,100.44676971435548,112.0,38139.73046875,0.0,1471.5267333984375,1.0,280.33892822265625,283.0456848144531,291.8704833984375,294.2669677734375,293.1499938964844,293.1499938964844,280.6499938964844,34537.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836532831192017,1.0,0.0,0.0,3.3619680404663086,3.361989021301269,7.541895001850207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.017578125,0.0,1787.379150390625,1895.4371337890625,0.0,3250.8076171875,1.0,1.0,0.0,3.0,1.0,0.0
12137640,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.9990000128746032,0.5794652104377747,0.4330876767635345,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.9607638120651244,0.4197732806205749,0.3974220752716064,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008239746094,0.8456422090530396,0.2911481559276581,0.2045551240444183,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.8122997283935547,0.2558459043502807,0.2436638325452804,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.7479211091995239,0.1993103176355362,0.9036944508552552,284.5012512207031,284.95001220703125,299.603759765625,288.9309387207031,298.0237121582031,297.2024230957031,284.503662109375,1.0,0.4863455593585968,0.4694739580154419,0.4694739580154419,1.0,1.0,-2.620067596435547,0.8968846797943115,1.7231829166412354,0.3067685663700104,0.8533411622047424,0.8533411622047424,0.0,100.44676971435548,112.0,38139.73046875,0.0,1471.5267333984375,1.0,280.33892822265625,283.0456848144531,291.8704833984375,294.2669677734375,293.1499938964844,293.1499938964844,280.6499938964844,34537.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836532831192017,1.0,0.0,0.0,3.3619680404663086,3.361989021301269,7.541895001850207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.017578125,0.0,1787.379150390625,1895.4371337890625,0.0,3250.8076171875,1.0,1.0,0.0,3.0,1.0,0.0
12137700,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.9990000128746032,0.5815944671630859,0.4336471259593963,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.961824893951416,0.4217443466186523,0.3992060422897339,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.8460294604301453,0.2920077443122864,0.2051135301589965,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64263916015625,0.8128266334533691,0.256751000881195,0.24446801841259,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.7482056617736816,0.1998677402734756,0.9059428572654724,284.6457214355469,284.95001220703125,299.6137390136719,288.9544982910156,298.0340270996094,297.21246337890625,284.6575012207031,1.0,0.4879676103591919,0.4693986177444458,0.4693986177444458,1.0,1.0,-2.627201557159424,0.8996284008026123,1.7275731563568115,0.3076823949813843,0.8526933193206787,0.8526933193206787,0.0,100.82530212402344,112.0,37407.08203125,0.0,1482.8507080078125,1.0,280.5902404785156,283.2267761230469,291.8739318847656,294.17498779296875,293.1499938964844,293.1499938964844,280.6499938964844,34654.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746415376663208,1.0,0.0,0.0,3.361151695251465,3.361172676086426,7.538232580373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.361328125,0.0,1787.4134521484375,1895.4371337890625,0.0,3166.344970703125,1.0,1.0,0.0,3.0,1.0,0.0
12137760,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.9990000128746032,0.5828193426132202,0.4384743571281433,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.9598011374473572,0.4238649010658264,0.4012093544006347,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8439631462097168,0.2929897308349609,0.2058100998401641,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8109552264213562,0.2577662765979767,0.2454422712326049,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.7463682293891907,0.200522318482399,0.9089695811271667,284.7192077636719,284.95001220703125,299.6236572265625,288.9778747558594,298.0448913574219,297.2227478027344,284.7230529785156,1.0,0.4911854565143585,0.4693852663040161,0.4693852663040161,1.0,1.0,-2.641043186187744,0.9051656126976012,1.7358777523040771,0.310015857219696,0.8519355058670044,0.8519355058670044,0.0,102.5461654663086,130.0,37470.6328125,0.0,1509.403076171875,1.0,280.63897705078125,283.29754638671875,291.9264831542969,294.27490234375,293.1499938964844,293.1499938964844,280.95001220703125,34704.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706669211387634,1.0,0.0,0.0,3.3607962131500244,3.3608174324035645,7.536638690908148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.02880859375,0.0,1787.4283447265625,1895.4371337890625,0.0,3129.06689453125,1.0,1.0,0.0,3.0,1.0,0.0
12137820,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.5817840099334717,0.4579165577888489,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9485621452331544,0.4283573925495147,0.4055375158786773,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8345492482185364,0.2951525747776031,0.2074087262153625,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8016079068183899,0.2599828243255615,0.2476658076047897,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7380757331848145,0.2019283771514892,0.9160602688789368,284.9559936523437,284.95001220703125,299.6434631347656,289.0238037109375,298.0658569335937,297.2410888671875,284.96051025390625,1.0,0.5015048384666443,0.4693585932254791,0.4693585932254791,1.0,1.0,-2.682703971862793,0.9218557476997375,1.7608482837677002,0.3172378540039062,0.8538318276405334,0.8538318276405334,0.0,109.15863800048828,148.0,37015.76953125,0.0,1597.4102783203125,1.0,280.9388732910156,283.5635681152344,291.9857788085937,294.3022155761719,293.1499938964844,293.1499938964844,281.25,34570.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603832125663757,1.0,0.0,0.0,3.361741781234741,3.361763000488281,7.540879778389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.3916015625,0.0,1787.3887939453125,1895.4371337890625,0.0,3032.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
12137880,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.5817840099334717,0.4579165577888489,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9485621452331544,0.4283573925495147,0.4055375158786773,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8345492482185364,0.2951525747776031,0.2074087262153625,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8016079068183899,0.2599828243255615,0.2476658076047897,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7380757331848145,0.2019283771514892,0.9160602688789368,284.9559936523437,284.95001220703125,299.6434631347656,289.0238037109375,298.0658569335937,297.2410888671875,284.96051025390625,1.0,0.5015048384666443,0.4693585932254791,0.4693585932254791,1.0,1.0,-2.682703971862793,0.9218557476997375,1.7608482837677002,0.3172378540039062,0.8538318276405334,0.8538318276405334,0.0,109.15863800048828,148.0,37015.76953125,0.0,1597.4102783203125,1.0,280.9388732910156,283.5635681152344,291.9857788085937,294.3022155761719,293.1499938964844,293.1499938964844,281.25,34570.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603832125663757,1.0,0.0,0.0,3.361741781234741,3.361763000488281,7.540879778389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.3916015625,0.0,1787.3887939453125,1895.4371337890625,0.0,3032.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
12137940,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.9990000128746032,0.5768982768058777,0.4841938018798828,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.932394802570343,0.4327903389930725,0.4099018275737762,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.822291910648346,0.2973854541778564,0.2091229408979416,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7889629006385803,0.2622379660606384,0.250018835067749,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.7272542715072632,0.2032725363969802,0.9233871102333068,285.1936950683594,284.95001220703125,299.6615295410156,289.0648498535156,298.0848388671875,297.2566833496094,285.1990661621094,1.0,0.5144320726394653,0.469334065914154,0.469334065914154,1.0,1.0,-2.7332077026367188,0.942075788974762,1.791131854057312,0.3260782957077026,0.858705997467041,0.858705997467041,0.0,118.28572082519533,148.0,36633.1875,0.0,1712.68310546875,1.0,281.2354736328125,283.8292236328125,292.0329284667969,294.31951904296875,293.1499938964844,293.1499938964844,281.25,34172.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85248863697052,1.0,0.0,0.0,3.364532947540283,3.3645541667938232,7.553406931037898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.92578125,0.0,1787.26904296875,1895.4371337890625,0.0,2958.5849609375,1.0,1.0,0.0,3.0,1.0,0.0
12138000,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.9990000128746032,0.5762928128242493,0.4867544174194336,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.9308357238769532,0.4331741333007812,0.4103000164031982,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8211358189582825,0.2975785434246063,0.2092839181423187,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.787773847579956,0.2624345421791076,0.2502378821372986,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.7262321710586548,0.2033826410770416,0.9240532517433168,285.20245361328125,284.95001220703125,299.6630859375,289.068359375,298.08642578125,297.2579040527344,285.2072448730469,1.0,0.5156753063201904,0.4693319201469421,0.4693319201469421,1.0,1.0,-2.7380199432373047,0.9440012574195862,1.7940186262130735,0.326923668384552,0.8590874671936035,0.8590874671936035,0.0,119.19510650634766,151.0,36679.80078125,0.0,1724.0589599609375,1.0,281.2388916015625,283.83697509765625,292.04302978515625,294.3376770019531,293.1499938964844,293.1499938964844,281.54998779296875,34137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526893854141235,1.0,0.0,0.0,3.3647780418396,3.36479926109314,7.554507988061232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.89404296875,0.0,1787.25830078125,1895.4371337890625,0.0,2960.466552734375,1.0,1.0,0.0,3.0,1.0,0.0
12138060,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.9990000128746032,0.5687568783760071,0.5091829895973206,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.9189513325691224,0.438235342502594,0.4152550101280212,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8118919134140015,0.3002004623413086,0.2112657874822616,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7785761952400208,0.2650539875030517,0.2529274523258209,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7178806066513062,0.2047776132822036,0.9315986037254332,285.45086669921875,284.95001220703125,299.6825866699219,289.1111755371094,298.1042785644531,297.2747497558594,285.4550170898437,1.0,0.5270111560821533,0.4679950475692749,0.4679950475692749,1.0,1.0,-2.7856264114379883,0.9604358077049256,1.825190544128418,0.3329444527626037,0.8677057027816772,0.8677057027816772,0.0,127.55256652832033,154.0,36395.1484375,0.0,1835.54833984375,1.0,281.5389404296875,284.113525390625,292.09625244140625,294.3760681152344,293.1499938964844,293.1499938964844,281.8500061035156,33434.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847075879573822,1.0,0.0,0.0,3.3697094917297363,3.3697304725646973,7.576667258035741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.80517578125,0.0,1787.0355224609375,1895.4371337890625,0.0,2907.890869140625,1.0,1.0,0.0,3.0,1.0,0.0
12138120,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.9990000128746032,0.5687568783760071,0.5091829895973206,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.9189513325691224,0.438235342502594,0.4152550101280212,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8118919134140015,0.3002004623413086,0.2112657874822616,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7785761952400208,0.2650539875030517,0.2529274523258209,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7178806066513062,0.2047776132822036,0.9315986037254332,285.45086669921875,284.95001220703125,299.6825866699219,289.1111755371094,298.1042785644531,297.2747497558594,285.4550170898437,1.0,0.5270111560821533,0.4679950475692749,0.4679950475692749,1.0,1.0,-2.7856264114379883,0.9604358077049256,1.825190544128418,0.3329444527626037,0.8677057027816772,0.8677057027816772,0.0,127.55256652832033,154.0,36395.1484375,0.0,1835.54833984375,1.0,281.5389404296875,284.113525390625,292.09625244140625,294.3760681152344,293.1499938964844,293.1499938964844,281.8500061035156,33434.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847075879573822,1.0,0.0,0.0,3.3697094917297363,3.3697304725646973,7.576667258035741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.80517578125,0.0,1787.0355224609375,1895.4371337890625,0.0,2907.890869140625,1.0,1.0,0.0,3.0,1.0,0.0
12138180,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.9863739013671876,0.5640509128570557,0.5086029171943665,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.9052708745002748,0.4434022307395935,0.4204272925853729,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.8003123998641968,0.3028953969478607,0.2133828997611999,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.7677773237228394,0.267739474773407,0.2557866275310516,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.7072963118553162,0.2061368823051452,0.9392744302749634,285.6776733398437,284.95001220703125,299.701904296875,289.1518859863281,298.1209411621094,297.2921142578125,285.6800537109375,1.0,0.535390317440033,0.4666581749916076,0.4666581749916076,1.0,1.0,-2.806061267852783,0.9658113121986388,1.840250015258789,0.3343928754329681,0.8792148232460022,0.8792148232460022,0.0,136.8584747314453,157.0,35835.45703125,0.0,1912.05859375,1.0,281.8390197753906,284.3712463378906,292.1384582519531,294.39373779296875,293.1499938964844,293.1499938964844,282.1499938964844,32543.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418932557106018,1.0,0.0,0.0,3.3759477138519287,3.3759684562683105,7.604746201650414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.70703125,0.0,1786.7342529296875,1895.4371337890625,0.0,2859.4091796875,1.0,1.0,0.0,3.0,1.0,0.0
12138240,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.9863739013671876,0.5640509128570557,0.5086029171943665,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.9052708745002748,0.4434022307395935,0.4204272925853729,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.8003123998641968,0.3028953969478607,0.2133828997611999,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.7677773237228394,0.267739474773407,0.2557866275310516,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.7072963118553162,0.2061368823051452,0.9392744302749634,285.6776733398437,284.95001220703125,299.701904296875,289.1518859863281,298.1209411621094,297.2921142578125,285.6800537109375,1.0,0.535390317440033,0.4666581749916076,0.4666581749916076,1.0,1.0,-2.806061267852783,0.9658113121986388,1.840250015258789,0.3343928754329681,0.8792148232460022,0.8792148232460022,0.0,136.8584747314453,157.0,35835.45703125,0.0,1912.05859375,1.0,281.8390197753906,284.3712463378906,292.1384582519531,294.39373779296875,293.1499938964844,293.1499938964844,282.1499938964844,32543.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418932557106018,1.0,0.0,0.0,3.3759477138519287,3.3759684562683105,7.604746201650414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.70703125,0.0,1786.7342529296875,1895.4371337890625,0.0,2859.4091796875,1.0,1.0,0.0,3.0,1.0,0.0
12138300,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9807319045066832,0.5633952617645264,0.5076509118080139,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267822265625,0.9014686346054076,0.4460110068321228,0.4229590892791748,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.7966476082801819,0.3042577803134918,0.2143986225128173,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.7645207047462463,0.2691028118133545,0.2571677267551422,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.7037723660469055,0.2068765461444854,0.9429816603660583,285.8264465332031,284.95001220703125,299.7115173339844,289.1713256835937,298.12921142578125,297.30078125,285.83721923828125,1.0,0.5388386249542236,0.465989738702774,0.465989738702774,1.0,1.0,-2.815608501434326,0.968272030353546,1.847336411476136,0.33440101146698,0.8864863514900208,0.8864863514900208,0.0,140.34786987304688,157.0,35195.0546875,0.0,1943.7393798828125,1.0,282.0907287597656,284.5566101074219,292.1298217773437,294.3002014160156,293.1499938964844,293.1499938964844,282.1499938964844,32043.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364123702049255,1.0,0.0,0.0,3.379441738128662,3.379462480545044,7.620495807714178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.7578125,0.0,1786.5560302734375,1895.4371337890625,0.0,2808.215087890625,1.0,1.0,0.0,3.0,1.0,0.0
12138360,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.9765307307243348,0.5632110238075256,0.5074362754821777,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8991101980209351,0.448717325925827,0.4255869388580322,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.7942318916320801,0.3056988716125488,0.2154666632413864,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.7624327540397644,0.2705360651016235,0.2586043775081634,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7014150023460388,0.2077195197343826,0.9470657110214232,285.8950500488281,284.95001220703125,299.7210693359375,289.1900939941406,298.1380310058594,297.3100280761719,285.89801025390625,1.0,0.5420191884040833,0.4654200971126556,0.4654200971126556,1.0,1.0,-2.826425552368164,0.9713899493217468,1.8550355434417725,0.3350858390331268,0.8935209512710571,0.8935209512710571,0.0,143.22811889648438,160.0,35239.80859375,0.0,1974.947021484375,1.0,282.1391906738281,284.62353515625,292.1700439453125,294.3907470703125,293.1499938964844,293.1499938964844,282.45001220703125,31525.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351836204528809,1.0,0.0,0.0,3.3830597400665283,3.38308048248291,7.636821237611002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.3974609375,0.0,1786.3641357421875,1895.4371337890625,0.0,2796.750732421875,1.0,1.0,0.0,3.0,1.0,0.0
12138420,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.9703503251075744,0.5634214878082275,0.5075821876525879,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.8966512084007263,0.4542958736419678,0.4309026002883911,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7914007902145386,0.3087057471275329,0.2176274955272674,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.760125458240509,0.2735212743282318,0.261516124010086,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163330078125,0.6986500024795532,0.2095998376607895,0.9558523297309875,286.1178283691406,284.95001220703125,299.74005126953125,289.22540283203125,298.1555480957031,297.32818603515625,286.1214599609375,1.0,0.5478700399398804,0.4642808437347412,0.4642808437347412,1.0,1.0,-2.8496439456939697,0.9782469272613524,1.8713970184326167,0.336734801530838,0.9108391404151917,0.9108391404151917,0.0,147.87843322753906,163.0,34689.61328125,0.0,2035.232177734375,1.0,282.4391784667969,284.8788146972656,292.2013244628906,294.3876037597656,293.1499938964844,293.1499938964844,282.1499938964844,30419.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275421261787415,1.0,0.0,0.0,3.3907649517059326,3.390785455703736,7.671648063478642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.9453125,0.0,1785.93115234375,1895.4371337890625,0.0,2725.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
12138480,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.9703503251075744,0.5634214878082275,0.5075821876525879,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.8966512084007263,0.4542958736419678,0.4309026002883911,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7914007902145386,0.3087057471275329,0.2176274955272674,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.760125458240509,0.2735212743282318,0.261516124010086,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163330078125,0.6986500024795532,0.2095998376607895,0.9558523297309875,286.1178283691406,284.95001220703125,299.74005126953125,289.22540283203125,298.1555480957031,297.32818603515625,286.1214599609375,1.0,0.5478700399398804,0.4642808437347412,0.4642808437347412,1.0,1.0,-2.8496439456939697,0.9782469272613524,1.8713970184326167,0.336734801530838,0.9108391404151917,0.9108391404151917,0.0,147.87843322753906,163.0,34689.61328125,0.0,2035.232177734375,1.0,282.4391784667969,284.8788146972656,292.2013244628906,294.3876037597656,293.1499938964844,293.1499938964844,282.1499938964844,30419.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275421261787415,1.0,0.0,0.0,3.3907649517059326,3.390785455703736,7.671648063478642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.9453125,0.0,1785.93115234375,1895.4371337890625,0.0,2725.5771484375,1.0,1.0,0.0,3.0,1.0,0.0
12138540,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.9633047580718994,0.5615211129188538,0.5067206621170044,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8937289118766785,0.4585751891136169,0.4355282783508301,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.788085401058197,0.3106302618980407,0.2193627953529358,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7574576735496521,0.2756717801094055,0.2640016973018646,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.6956000924110413,0.2108556628227234,0.9633989334106444,285.967529296875,284.95001220703125,299.7588806152344,289.25750732421875,298.16339111328125,297.3322448730469,285.9665832519531,1.0,0.5530522465705872,0.4631415903568268,0.4631415903568268,1.0,1.0,-2.868324279785156,0.9832445979118348,1.8850796222686768,0.3377178013324737,0.9232121706008912,0.9232121706008912,0.0,152.49148559570312,166.0,35760.96484375,0.0,2088.642578125,1.0,282.1600646972656,284.6799011230469,292.3324890136719,294.66033935546875,293.1499938964844,293.1499938964844,281.8500061035156,29667.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471745848655701,1.0,0.0,0.0,3.395993232727051,3.396013736724853,7.695323915868357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.06103515625,0.0,1785.6180419921875,1895.4371337890625,0.0,2908.814453125,1.0,1.0,0.0,3.0,1.0,0.0
12138600,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.9633047580718994,0.5615211129188538,0.5067206621170044,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8937289118766785,0.4585751891136169,0.4355282783508301,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.788085401058197,0.3106302618980407,0.2193627953529358,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7574576735496521,0.2756717801094055,0.2640016973018646,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.6956000924110413,0.2108556628227234,0.9633989334106444,285.967529296875,284.95001220703125,299.7588806152344,289.25750732421875,298.16339111328125,297.3322448730469,285.9665832519531,1.0,0.5530522465705872,0.4631415903568268,0.4631415903568268,1.0,1.0,-2.868324279785156,0.9832445979118348,1.8850796222686768,0.3377178013324737,0.9232121706008912,0.9232121706008912,0.0,152.49148559570312,166.0,35760.96484375,0.0,2088.642578125,1.0,282.1600646972656,284.6799011230469,292.3324890136719,294.66033935546875,293.1499938964844,293.1499938964844,281.8500061035156,29667.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471745848655701,1.0,0.0,0.0,3.395993232727051,3.396013736724853,7.695323915868357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.06103515625,0.0,1785.6180419921875,1895.4371337890625,0.0,2908.814453125,1.0,1.0,0.0,3.0,1.0,0.0
12138660,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9530566334724426,0.5577595829963684,0.503871500492096,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.8883841633796692,0.4614153802394867,0.4386752545833587,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7824316620826721,0.3113093376159668,0.2201648205518722,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.7527338266372681,0.2767487168312073,0.2654371857643127,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.6903101801872253,0.2111157923936844,0.9665284156799316,285.783935546875,284.95001220703125,299.7774963378906,289.28594970703125,298.1618347167969,297.3225402832031,285.7824401855469,1.0,0.5570932030677795,0.4621358215808868,0.4621358215808868,1.0,1.0,-2.8751425743103027,0.9837961196899414,1.8913465738296509,0.336850643157959,0.9328471422195436,0.9328471422195436,0.0,157.74916076660156,169.0,36756.39453125,0.0,2125.822998046875,1.0,281.8606872558594,284.448486328125,292.3667907714844,294.7821960449219,293.1499938964844,293.1499938964844,281.54998779296875,29130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669604659080505,1.0,0.0,0.0,3.399720907211304,3.3997414112091064,7.712228011769184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.72705078125,0.0,1785.3853759765625,1895.4371337890625,0.0,3094.297119140625,1.0,1.0,0.0,3.0,1.0,0.0
