time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138720,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9530566334724426,0.5577595829963684,0.503871500492096,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.8883841633796692,0.4614153802394867,0.4386752545833587,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7824316620826721,0.3113093376159668,0.2201648205518722,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.7527338266372681,0.2767487168312073,0.2654371857643127,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.6903101801872253,0.2111157923936844,0.9665284156799316,285.783935546875,284.95001220703125,299.7774963378906,289.28594970703125,298.1618347167969,297.3225402832031,285.7824401855469,1.0,0.5570932030677795,0.4621358215808868,0.4621358215808868,1.0,1.0,-2.8751425743103027,0.9837961196899414,1.8913465738296509,0.336850643157959,0.9328471422195436,0.9328471422195436,0.0,157.74916076660156,169.0,36756.39453125,0.0,2125.822998046875,1.0,281.8606872558594,284.448486328125,292.3667907714844,294.7821960449219,293.1499938964844,293.1499938964844,281.54998779296875,29130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669604659080505,1.0,0.0,0.0,3.399720907211304,3.3997414112091064,7.712228011769184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.72705078125,0.0,1785.3853759765625,1895.4371337890625,0.0,3094.297119140625,1.0,1.0,0.0,3.0,1.0,0.0
12138780,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.9419065713882446,0.5532242655754089,0.5001699328422546,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.8826155066490173,0.4634519517421722,0.4409545063972473,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915222167969,0.7762874364852905,0.3112843334674835,0.2204037308692932,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.7475658655166626,0.2771551609039306,0.2661636471748352,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.6843156814575195,0.2106947749853134,0.9662942290306092,285.5911865234375,284.95001220703125,299.7959289550781,289.3103942871094,298.1558532714844,297.3067321777344,285.5893859863281,1.0,0.56007981300354,0.4611300528049469,0.4611300528049469,1.0,1.0,-2.874318122863769,0.9813300371170044,1.8929880857467647,0.3346131145954132,0.939843475818634,0.939843475818634,0.0,162.8707733154297,172.0,37659.47265625,0.0,2149.5458984375,1.0,281.5606689453125,284.2102966308594,292.3701171875,294.8471984863281,293.1499938964844,293.1499938964844,281.25,28759.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815889358520508,1.0,0.0,0.0,3.4022908210754395,3.402311325073242,7.723892281319422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.77197265625,0.0,1785.220458984375,1895.4371337890625,0.0,3231.4697265625,1.0,1.0,0.0,3.0,1.0,0.0
12138840,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.9419065713882446,0.5532242655754089,0.5001699328422546,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.8826155066490173,0.4634519517421722,0.4409545063972473,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915222167969,0.7762874364852905,0.3112843334674835,0.2204037308692932,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.7475658655166626,0.2771551609039306,0.2661636471748352,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.6843156814575195,0.2106947749853134,0.9662942290306092,285.5911865234375,284.95001220703125,299.7959289550781,289.3103942871094,298.1558532714844,297.3067321777344,285.5893859863281,1.0,0.56007981300354,0.4611300528049469,0.4611300528049469,1.0,1.0,-2.874318122863769,0.9813300371170044,1.8929880857467647,0.3346131145954132,0.939843475818634,0.939843475818634,0.0,162.8707733154297,172.0,37659.47265625,0.0,2149.5458984375,1.0,281.5606689453125,284.2102966308594,292.3701171875,294.8471984863281,293.1499938964844,293.1499938964844,281.25,28759.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815889358520508,1.0,0.0,0.0,3.4022908210754395,3.402311325073242,7.723892281319422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.77197265625,0.0,1785.220458984375,1895.4371337890625,0.0,3231.4697265625,1.0,1.0,0.0,3.0,1.0,0.0
12138900,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.9364868998527528,0.5508334040641785,0.4982121884822845,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.8799288272857666,0.4642972946166992,0.4419190883636474,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.773371696472168,0.3111236989498138,0.2204084992408752,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7451107501983643,0.2772050201892853,0.2663654685020447,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.6813735365867615,0.2103224396705627,0.9653531312942504,285.4566345214844,284.95001220703125,299.8050537109375,289.32098388671875,298.1522216796875,297.2980651855469,285.4476318359375,1.0,0.5612533092498779,0.4606271684169769,0.4606271684169769,1.0,1.0,-2.872243404388428,0.979440689086914,1.8928027153015137,0.3331896066665649,0.9419236779212952,0.9419236779212952,0.0,165.24380493164062,172.0,38544.0703125,0.0,2157.665283203125,1.0,281.3085021972656,284.036376953125,292.39520263671875,294.9715576171875,293.1499938964844,293.1499938964844,281.25,28631.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896666169166565,1.0,0.0,0.0,3.403182983398437,3.403203248977661,7.727942943347443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.818359375,0.0,1785.1622314453125,1895.4371337890625,0.0,3307.08984375,1.0,1.0,0.0,3.0,1.0,0.0
12138960,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9309492707252502,0.5483255386352539,0.4960613846778869,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.8771897554397583,0.4650136530399322,0.4427120983600616,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.7703998684883118,0.3108555376529693,0.220309317111969,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.7426040172576904,0.2771491110324859,0.2664374113082886,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6783428192138672,0.2098433822393417,0.9638272523880004,285.4024963378906,284.95001220703125,299.81414794921875,289.3304443359375,298.1483154296875,297.2886047363281,285.4006042480469,1.0,0.5622262358665466,0.4603213369846344,0.4603213369846344,1.0,1.0,-2.868746519088745,0.977383017539978,1.891363501548767,0.3319162428379059,0.944352686405182,0.944352686405182,0.0,167.5814971923828,175.0,38659.22265625,0.0,2163.18603515625,1.0,281.2607116699219,283.979248046875,292.3756408691406,294.9113464355469,293.1499938964844,293.1499938964844,280.95001220703125,28526.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929775953292847,1.0,0.0,0.0,3.4039077758789062,3.40392804145813,7.731234745733673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.2587890625,0.0,1785.1146240234375,1895.4371337890625,0.0,3338.04248046875,1.0,1.0,0.0,3.0,1.0,0.0
12139020,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.9206270575523376,0.5431902408599854,0.4917202591896057,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8722586035728455,0.4662427008152008,0.4441256523132324,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.7649456262588501,0.3101632595062256,0.220006987452507,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7379943132400513,0.2768666446208954,0.2664161324501037,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.672630250453949,0.2087126821279525,0.9599235653877258,285.21051025390625,284.95001220703125,299.8321838378906,289.34576416015625,298.14044189453125,297.2697448730469,285.2084350585937,1.0,0.5637483596801758,0.4597097337245941,0.4597097337245941,1.0,1.0,-2.860149621963501,0.9726930260658264,1.8874565362930296,0.3291315734386444,0.9462870359420776,0.9462870359420776,0.0,171.86880493164062,178.0,39626.22265625,0.0,2169.5703125,1.0,280.96063232421875,283.7466735839844,292.3857116699219,294.9808654785156,293.1499938964844,293.1499938964844,280.6499938964844,28419.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034090042114258,1.0,0.0,0.0,3.404646873474121,3.4046671390533447,7.734592486485781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.84814453125,0.0,1785.0657958984375,1895.4371337890625,0.0,3435.340087890625,1.0,1.0,0.0,3.0,1.0,0.0
12139080,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.9206270575523376,0.5431902408599854,0.4917202591896057,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8722586035728455,0.4662427008152008,0.4441256523132324,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.7649456262588501,0.3101632595062256,0.220006987452507,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7379943132400513,0.2768666446208954,0.2664161324501037,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.672630250453949,0.2087126821279525,0.9599235653877258,285.21051025390625,284.95001220703125,299.8321838378906,289.34576416015625,298.14044189453125,297.2697448730469,285.2084350585937,1.0,0.5637483596801758,0.4597097337245941,0.4597097337245941,1.0,1.0,-2.860149621963501,0.9726930260658264,1.8874565362930296,0.3291315734386444,0.9462870359420776,0.9462870359420776,0.0,171.86880493164062,178.0,39626.22265625,0.0,2169.5703125,1.0,280.96063232421875,283.7466735839844,292.3857116699219,294.9808654785156,293.1499938964844,293.1499938964844,280.6499938964844,28419.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034090042114258,1.0,0.0,0.0,3.404646873474121,3.4046671390533447,7.734592486485781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.84814453125,0.0,1785.0657958984375,1895.4371337890625,0.0,3435.340087890625,1.0,1.0,0.0,3.0,1.0,0.0
12139140,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9110360741615297,0.5378286838531494,0.4871661067008972,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8676832914352417,0.4671753644943237,0.4452453851699829,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.759822428226471,0.3092515170574188,0.2195391952991485,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7336362600326538,0.2763585150241852,0.2661635279655456,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6671438813209534,0.2073693573474884,0.9549635648727416,285.0142517089844,284.95001220703125,299.8500061035156,289.3558959960937,298.1321716308594,297.2506408691406,285.01202392578125,1.0,0.5647999048233032,0.4590981006622314,0.4590981006622314,1.0,1.0,-2.849196434020996,0.9670789241790771,1.8821176290512085,0.3259332180023193,0.945576012134552,0.945576012134552,0.0,175.84231567382812,181.0,40543.85546875,0.0,2170.39208984375,1.0,280.66064453125,283.5113525390625,292.3935241699219,295.046875,293.1499938964844,293.1499938964844,280.3500061035156,28437.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134182333946228,1.0,0.0,0.0,3.404527425765991,3.404547929763794,7.734050200269849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.4140625,0.0,1785.07373046875,1895.4371337890625,0.0,3528.298583984375,1.0,1.0,0.0,3.0,1.0,0.0
12139200,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9110360741615297,0.5378286838531494,0.4871661067008972,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8676832914352417,0.4671753644943237,0.4452453851699829,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.759822428226471,0.3092515170574188,0.2195391952991485,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7336362600326538,0.2763585150241852,0.2661635279655456,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6671438813209534,0.2073693573474884,0.9549635648727416,285.0142517089844,284.95001220703125,299.8500061035156,289.3558959960937,298.1321716308594,297.2506408691406,285.01202392578125,1.0,0.5647999048233032,0.4590981006622314,0.4590981006622314,1.0,1.0,-2.849196434020996,0.9670789241790771,1.8821176290512085,0.3259332180023193,0.945576012134552,0.945576012134552,0.0,175.84231567382812,181.0,40543.85546875,0.0,2170.39208984375,1.0,280.66064453125,283.5113525390625,292.3935241699219,295.046875,293.1499938964844,293.1499938964844,280.3500061035156,28437.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134182333946228,1.0,0.0,0.0,3.404527425765991,3.404547929763794,7.734050200269849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.4140625,0.0,1785.07373046875,1895.4371337890625,0.0,3528.298583984375,1.0,1.0,0.0,3.0,1.0,0.0
12139260,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.898537814617157,0.5302429795265198,0.4810852706432342,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8596791625022888,0.4656729400157928,0.4446044862270355,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.751374363899231,0.3059714436531067,0.2178124487400055,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7259708046913147,0.2733995318412781,0.2641547918319702,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.6578487753868103,0.2035076022148132,0.9414865374565125,284.79888916015625,284.95001220703125,299.86773681640625,289.3627319335937,298.10968017578125,297.2109375,284.7955322265625,1.0,0.564617931842804,0.4587387144565582,0.4587387144565582,1.0,1.0,-2.8204505443573,0.9549620151519777,1.8654885292053225,0.3204019367694855,0.9418930411338806,0.9418930411338806,0.0,181.4593811035156,184.0,41220.109375,0.0,2149.234130859375,1.0,280.36065673828125,283.2610168457031,292.39556884765625,295.0980224609375,293.1499938964844,293.1499938964844,280.04998779296875,28592.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225748777389526,1.0,0.0,0.0,3.4034535884857178,3.4034740924835205,7.729171898063214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.56103515625,0.0,1785.14453125,1895.4371337890625,0.0,3612.901611328125,1.0,1.0,0.0,3.0,1.0,0.0
12139320,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.898537814617157,0.5302429795265198,0.4810852706432342,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8596791625022888,0.4656729400157928,0.4446044862270355,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.751374363899231,0.3059714436531067,0.2178124487400055,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7259708046913147,0.2733995318412781,0.2641547918319702,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.6578487753868103,0.2035076022148132,0.9414865374565125,284.79888916015625,284.95001220703125,299.86773681640625,289.3627319335937,298.10968017578125,297.2109375,284.7955322265625,1.0,0.564617931842804,0.4587387144565582,0.4587387144565582,1.0,1.0,-2.8204505443573,0.9549620151519777,1.8654885292053225,0.3204019367694855,0.9418930411338806,0.9418930411338806,0.0,181.4593811035156,184.0,41220.109375,0.0,2149.234130859375,1.0,280.36065673828125,283.2610168457031,292.39556884765625,295.0980224609375,293.1499938964844,293.1499938964844,280.04998779296875,28592.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225748777389526,1.0,0.0,0.0,3.4034535884857178,3.4034740924835205,7.729171898063214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.56103515625,0.0,1785.14453125,1895.4371337890625,0.0,3612.901611328125,1.0,1.0,0.0,3.0,1.0,0.0
12139380,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.8883969187736511,0.5233756899833679,0.4750720262527466,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.8534854650497437,0.4647801220417022,0.4438803195953369,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.7446199655532837,0.303432822227478,0.2161053270101547,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7195814251899719,0.2711228430271148,0.2620933651924133,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57940673828125,0.6500723958015442,0.2003199458122253,0.9275702834129332,284.57781982421875,284.95001220703125,299.885498046875,289.36834716796875,298.09429931640625,297.1820373535156,284.5746154785156,1.0,0.563696563243866,0.4583792984485626,0.4583792984485626,1.0,1.0,-2.7910938262939453,0.9426512718200684,1.8484426736831665,0.3144838809967041,0.9351882338523864,0.9351882338523864,0.0,185.7834625244141,187.0,41861.7890625,0.0,2121.18017578125,1.0,280.0606689453125,283.0077209472656,292.3934326171875,295.1358642578125,293.1499938964844,293.1499938964844,279.75,28902.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300022721290588,1.0,0.0,0.0,3.4013006687164307,3.4013211727142334,7.71939710375591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.63232421875,0.0,1785.284423828125,1895.4371337890625,0.0,3681.161865234375,1.0,1.0,0.0,3.0,1.0,0.0
12139440,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.8883969187736511,0.5233756899833679,0.4750720262527466,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.8534854650497437,0.4647801220417022,0.4438803195953369,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.7446199655532837,0.303432822227478,0.2161053270101547,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7195814251899719,0.2711228430271148,0.2620933651924133,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57940673828125,0.6500723958015442,0.2003199458122253,0.9275702834129332,284.57781982421875,284.95001220703125,299.885498046875,289.36834716796875,298.09429931640625,297.1820373535156,284.5746154785156,1.0,0.563696563243866,0.4583792984485626,0.4583792984485626,1.0,1.0,-2.7910938262939453,0.9426512718200684,1.8484426736831665,0.3144838809967041,0.9351882338523864,0.9351882338523864,0.0,185.7834625244141,187.0,41861.7890625,0.0,2121.18017578125,1.0,280.0606689453125,283.0077209472656,292.3934326171875,295.1358642578125,293.1499938964844,293.1499938964844,279.75,28902.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300022721290588,1.0,0.0,0.0,3.4013006687164307,3.4013211727142334,7.71939710375591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.63232421875,0.0,1785.284423828125,1895.4371337890625,0.0,3681.161865234375,1.0,1.0,0.0,3.0,1.0,0.0
12139500,296.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42730712890625,0.8841317892074585,0.5200595855712891,0.4722226560115814,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42779541015625,0.8511195778846741,0.4644366800785064,0.4436486959457397,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302978515625,0.7419475317001343,0.3023090958595276,0.2153754979372024,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311828613281,0.7169755697250366,0.270130306482315,0.2612219452857971,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342041015625,0.6469290256500244,0.198894053697586,0.9214267730712892,284.42840576171875,284.95001220703125,299.8943786621094,289.3707275390625,298.0884094238281,297.17022705078125,284.4174499511719,1.0,0.5631816983222961,0.4581996202468872,0.4581996202468872,1.0,1.0,-2.7780818939208984,0.937153160572052,1.840928554534912,0.3118104040622711,0.9302701354026794,0.9302701354026794,0.0,187.49278259277344,187.0,42636.51171875,0.0,2107.88916015625,1.0,279.8085327148437,282.8283996582031,292.415771484375,295.252197265625,293.1499938964844,293.1499938964844,279.75,29122.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354562163352966,1.0,0.0,0.0,3.3997726440429688,3.3997931480407715,7.71246277508908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.90625,0.0,1785.382080078125,1895.4371337890625,0.0,3731.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
12139560,296.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583984375,0.8799296021461487,0.5167025327682495,0.4692725837230682,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.8488316535949707,0.4640622437000274,0.4433602094650268,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.7393686175346375,0.3011886477470398,0.2146365493535995,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594970703125,0.7144137024879456,0.2691525816917419,0.2603566646575928,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.6439362168312073,0.1975045651197433,0.9154481291770936,284.35870361328125,284.95001220703125,299.9032897949219,289.3728332519531,298.08331298828125,297.1589050292969,284.35552978515625,1.0,0.5626378655433655,0.458285927772522,0.458285927772522,1.0,1.0,-2.765075922012329,0.9321768283843994,1.8328992128372192,0.3096649646759033,0.925582230091095,0.925582230091095,0.0,189.1449279785156,175.0,42612.43359375,0.0,2094.42138671875,1.0,279.7607116699219,282.7633972167969,292.3952941894531,295.18212890625,293.1499938964844,293.1499938964844,279.45001220703125,29382.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368178248405457,1.0,0.0,0.0,3.397972822189331,3.397993326187134,7.70429892327229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.52490234375,0.0,1785.4954833984375,1895.4371337890625,0.0,3743.470703125,1.0,1.0,0.0,3.0,1.0,0.0
12139620,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13690185546875,0.878469705581665,0.5100579261779785,0.4632753133773803,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.8505418300628662,0.4633241593837738,0.4425961673259735,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377868652344,0.7395143508911133,0.2990370094776153,0.2130657285451889,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380310058594,0.7146033644676208,0.2672887444496155,0.2584970891475677,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.6427618861198425,0.1948678642511367,0.903067111968994,284.1372375488281,284.95001220703125,299.92108154296875,289.3761291503906,298.07489013671875,297.13897705078125,284.13385009765625,1.0,0.5570632219314575,0.4584585726261139,0.4584585726261139,1.0,1.0,-2.7379510402679443,0.921845316886902,1.816105604171753,0.3052627742290497,0.913013219833374,0.913013219833374,0.0,185.9557647705078,163.0,43344.546875,0.0,2035.638916015625,1.0,279.4607238769531,282.51934814453125,292.3990783691406,295.2325134277344,293.1499938964844,293.1499938964844,279.1499938964844,30067.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438055157661438,1.0,0.0,0.0,3.393211841583252,3.393232583999634,7.682724572077859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.3740234375,0.0,1785.7864990234375,1895.4371337890625,0.0,3806.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
12139680,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13690185546875,0.878469705581665,0.5100579261779785,0.4632753133773803,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.8505418300628662,0.4633241593837738,0.4425961673259735,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377868652344,0.7395143508911133,0.2990370094776153,0.2130657285451889,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380310058594,0.7146033644676208,0.2672887444496155,0.2584970891475677,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1389465332031,0.6427618861198425,0.1948678642511367,0.903067111968994,284.1372375488281,284.95001220703125,299.92108154296875,289.3761291503906,298.07489013671875,297.13897705078125,284.13385009765625,1.0,0.5570632219314575,0.4584585726261139,0.4584585726261139,1.0,1.0,-2.7379510402679443,0.921845316886902,1.816105604171753,0.3052627742290497,0.913013219833374,0.913013219833374,0.0,185.9557647705078,163.0,43344.546875,0.0,2035.638916015625,1.0,279.4607238769531,282.51934814453125,292.3990783691406,295.2325134277344,293.1499938964844,293.1499938964844,279.1499938964844,30067.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438055157661438,1.0,0.0,0.0,3.393211841583252,3.393232583999634,7.682724572077859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.3740234375,0.0,1785.7864990234375,1895.4371337890625,0.0,3806.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
12139740,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.8812187910079956,0.5034070611000061,0.4571347534656524,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.8561678528785706,0.4625036120414734,0.4416155815124511,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.7429370880126953,0.2969221174716949,0.2114167660474777,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.7180547714233398,0.2654626369476318,0.256535530090332,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.6445412039756775,0.1923374831676483,0.8905149102210999,283.9132385253906,284.95001220703125,299.9388732910156,289.3782958984375,298.0678100585937,297.1211853027344,283.9097900390625,1.0,0.5492018461227417,0.4586312174797058,0.4586312174797058,1.0,1.0,-2.709970235824585,0.9111679196357728,1.798802375793457,0.300654649734497,0.8974399566650391,0.8974399566650391,0.0,178.912109375,151.0,44031.03125,0.0,1958.6973876953125,1.0,279.1607971191406,282.2738647460937,292.40069580078125,295.2785949707031,293.1499938964844,293.1499938964844,279.45001220703125,31011.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506750106811525,1.0,0.0,0.0,3.386637687683105,3.386658430099488,7.652984095329884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.79638671875,0.0,1786.167236328125,1895.4371337890625,0.0,3869.041259765625,1.0,1.0,0.0,3.0,1.0,0.0
12139800,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.8812187910079956,0.5034070611000061,0.4571347534656524,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.8561678528785706,0.4625036120414734,0.4416155815124511,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.7429370880126953,0.2969221174716949,0.2114167660474777,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.7180547714233398,0.2654626369476318,0.256535530090332,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.6445412039756775,0.1923374831676483,0.8905149102210999,283.9132385253906,284.95001220703125,299.9388732910156,289.3782958984375,298.0678100585937,297.1211853027344,283.9097900390625,1.0,0.5492018461227417,0.4586312174797058,0.4586312174797058,1.0,1.0,-2.709970235824585,0.9111679196357728,1.798802375793457,0.300654649734497,0.8974399566650391,0.8974399566650391,0.0,178.912109375,151.0,44031.03125,0.0,1958.6973876953125,1.0,279.1607971191406,282.2738647460937,292.40069580078125,295.2785949707031,293.1499938964844,293.1499938964844,279.45001220703125,31011.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506750106811525,1.0,0.0,0.0,3.386637687683105,3.386658430099488,7.652984095329884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.79638671875,0.0,1786.167236328125,1895.4371337890625,0.0,3869.041259765625,1.0,1.0,0.0,3.0,1.0,0.0
12139860,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05572509765625,0.8887534141540527,0.4989945888519287,0.4521986246109009,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.8661667108535767,0.4631088972091675,0.4413501918315887,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.055419921875,0.7500730752944946,0.2960242927074432,0.2102296650409698,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553283691406,0.7248280644416809,0.2645967900753021,0.2550384998321533,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.6495852470397949,0.1906438022851944,0.8798850178718567,284.0556030273437,284.95001220703125,299.9566650390625,289.3793640136719,298.07098388671875,297.1181335449219,284.0565795898437,1.0,0.5402581095695496,0.4588716030120849,0.4588716030120849,1.0,1.0,-2.6877074241638184,0.9028892517089844,1.7848180532455444,0.2969827651977539,0.8866230845451355,0.8866230845451355,0.0,169.06707763671875,139.0,42692.53125,0.0,1879.060302734375,1.0,279.4398803710937,282.45477294921875,292.3180236816406,295.0404357910156,293.1499938964844,293.1499938964844,279.75,31783.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344643354415894,1.0,0.0,0.0,3.3812551498413086,3.3812758922576904,7.628676144122437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.89306640625,0.0,1786.4608154296875,1895.4371337890625,0.0,3721.9921875,1.0,1.0,0.0,3.0,1.0,0.0
12139920,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05572509765625,0.8887534141540527,0.4989945888519287,0.4521986246109009,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.8661667108535767,0.4631088972091675,0.4413501918315887,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.055419921875,0.7500730752944946,0.2960242927074432,0.2102296650409698,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553283691406,0.7248280644416809,0.2645967900753021,0.2550384998321533,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.6495852470397949,0.1906438022851944,0.8798850178718567,284.0556030273437,284.95001220703125,299.9566650390625,289.3793640136719,298.07098388671875,297.1181335449219,284.0565795898437,1.0,0.5402581095695496,0.4588716030120849,0.4588716030120849,1.0,1.0,-2.6877074241638184,0.9028892517089844,1.7848180532455444,0.2969827651977539,0.8866230845451355,0.8866230845451355,0.0,169.06707763671875,139.0,42692.53125,0.0,1879.060302734375,1.0,279.4398803710937,282.45477294921875,292.3180236816406,295.0404357910156,293.1499938964844,293.1499938964844,279.75,31783.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344643354415894,1.0,0.0,0.0,3.3812551498413086,3.3812758922576904,7.628676144122437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.89306640625,0.0,1786.4608154296875,1895.4371337890625,0.0,3721.9921875,1.0,1.0,0.0,3.0,1.0,0.0
12139980,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373046875,0.901954472064972,0.4964193403720855,0.4491585195064544,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372741699219,0.8816232085227966,0.4651817977428436,0.442556083202362,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2368469238281,0.762008786201477,0.2964263558387756,0.2099812775850296,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.7356154918670654,0.2648290395736694,0.2545767724514007,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.6589936017990112,0.1900055408477783,0.8737956881523132,284.2371520996094,284.95001220703125,299.97442626953125,289.3793640136719,298.0841369628906,297.12908935546875,284.2388610839844,1.0,0.5313437581062317,0.4591120183467865,0.4591120183467865,1.0,1.0,-2.67732310295105,0.8993026614189148,1.7780203819274902,0.2953692972660064,0.8785672783851624,0.8785672783851624,0.0,157.15594482421875,127.0,41463.05859375,0.0,1808.924560546875,1.0,279.7391052246094,282.6699523925781,292.3061218261719,294.93096923828125,293.1499938964844,293.1499938964844,280.04998779296875,32400.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916647493839264,1.0,0.0,0.0,3.3769450187683105,3.3769657611846924,7.60924024234555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.4619140625,0.0,1786.68408203125,1895.4371337890625,0.0,3558.187744140625,1.0,1.0,0.0,3.0,1.0,0.0
12140040,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373046875,0.901954472064972,0.4964193403720855,0.4491585195064544,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372741699219,0.8816232085227966,0.4651817977428436,0.442556083202362,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2368469238281,0.762008786201477,0.2964263558387756,0.2099812775850296,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.7356154918670654,0.2648290395736694,0.2545767724514007,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.6589936017990112,0.1900055408477783,0.8737956881523132,284.2371520996094,284.95001220703125,299.97442626953125,289.3793640136719,298.0841369628906,297.12908935546875,284.2388610839844,1.0,0.5313437581062317,0.4591120183467865,0.4591120183467865,1.0,1.0,-2.67732310295105,0.8993026614189148,1.7780203819274902,0.2953692972660064,0.8785672783851624,0.8785672783851624,0.0,157.15594482421875,127.0,41463.05859375,0.0,1808.924560546875,1.0,279.7391052246094,282.6699523925781,292.3061218261719,294.93096923828125,293.1499938964844,293.1499938964844,280.04998779296875,32400.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916647493839264,1.0,0.0,0.0,3.3769450187683105,3.3769657611846924,7.60924024234555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.4619140625,0.0,1786.68408203125,1895.4371337890625,0.0,3558.187744140625,1.0,1.0,0.0,3.0,1.0,0.0
12140100,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722229003906,0.9103302359580994,0.4954485297203064,0.4479402601718902,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.8909200429916382,0.4665137529373169,0.4434572160243988,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.769415557384491,0.296907365322113,0.2100652456283569,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686828613281,0.7422192096710205,0.2651970386505127,0.254596084356308,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655090332031,0.6650522947311401,0.1899515241384506,0.8719990253448486,284.3712158203125,284.95001220703125,299.9833068847656,289.3789367675781,298.09246826171875,297.1369323730469,284.3813781738281,1.0,0.5269988775253296,0.4592322409152984,0.4592322409152984,1.0,1.0,-2.6749041080474854,0.8986039757728577,1.7763001918792725,0.2950513362884521,0.8759913444519043,0.8759913444519043,0.0,150.9213104248047,127.0,40489.30078125,0.0,1776.884765625,1.0,279.9906921386719,282.8363342285156,292.2872314453125,294.8018798828125,293.1499938964844,293.1499938964844,280.04998779296875,32642.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065808057785034,1.0,0.0,0.0,3.375251054763794,3.375271797180176,7.60160730806092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.5888671875,0.0,1786.7689208984375,1895.4371337890625,0.0,3464.84521484375,1.0,1.0,0.0,3.0,1.0,0.0
12140160,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42901611328125,0.9205597639083862,0.494699627161026,0.4469944834709167,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289855957031,0.9013991951942444,0.4680365622043609,0.4445843696594238,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.7779428362846375,0.2975662648677826,0.210297554731369,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283142089844,0.7498427629470825,0.2657230198383331,0.2547882497310638,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276428222656,0.6721493005752563,0.1900597810745239,0.8710042834281921,284.4288330078125,284.95001220703125,299.9921569824219,289.3782653808594,298.10174560546875,297.1463317871094,284.4308776855469,1.0,0.5227689743041992,0.4592658877372741,0.4592658877372741,1.0,1.0,-2.674433946609497,0.8985124826431274,1.77592134475708,0.2948989570140838,0.8731426000595093,0.8731426000595093,0.0,144.53289794921875,115.0,40367.08203125,0.0,1747.0643310546875,1.0,280.0390319824219,282.8945007324219,292.3153076171875,294.8663635253906,293.1499938964844,293.1499938964844,280.3500061035156,32846.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014389514923096,1.0,0.0,0.0,3.3738269805908203,3.373847961425781,7.595194801979233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.60107421875,0.0,1786.839111328125,1895.4371337890625,0.0,3416.994140625,1.0,1.0,0.0,3.0,1.0,0.0
12140220,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.9445533752441406,0.4935295581817627,0.4453571736812591,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9273287057876588,0.4713758826255798,0.4471085667610168,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.7977607250213623,0.29918172955513,0.2109711915254593,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7679529786109924,0.2670451998710632,0.2554358243942261,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.6889626979827881,0.1905708014965057,0.8704248070716858,284.6248474121094,284.95001220703125,300.0098571777344,289.3761291503906,298.1212463378906,297.166259765625,284.6270751953125,1.0,0.5145862102508545,0.459333211183548,0.459333211183548,1.0,1.0,-2.676386833190918,0.8994513154029846,1.776935577392578,0.295075923204422,0.8703659176826477,0.8703659176826477,0.0,131.7548065185547,103.0,39426.5,0.0,1691.63916015625,1.0,280.3390197753906,283.1291198730469,292.3260192871094,294.8178405761719,293.1499938964844,293.1499938964844,280.6499938964844,33095.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889055252075195,1.0,0.0,0.0,3.372083902359009,3.3721048831939697,7.587349273308064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.77783203125,0.0,1786.92333984375,1895.4371337890625,0.0,3299.970458984375,1.0,1.0,0.0,3.0,1.0,0.0
12140280,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.9445533752441406,0.4935295581817627,0.4453571736812591,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9273287057876588,0.4713758826255798,0.4471085667610168,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.7977607250213623,0.29918172955513,0.2109711915254593,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7679529786109924,0.2670451998710632,0.2554358243942261,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.6889626979827881,0.1905708014965057,0.8704248070716858,284.6248474121094,284.95001220703125,300.0098571777344,289.3761291503906,298.1212463378906,297.166259765625,284.6270751953125,1.0,0.5145862102508545,0.459333211183548,0.459333211183548,1.0,1.0,-2.676386833190918,0.8994513154029846,1.776935577392578,0.295075923204422,0.8703659176826477,0.8703659176826477,0.0,131.7548065185547,103.0,39426.5,0.0,1691.63916015625,1.0,280.3390197753906,283.1291198730469,292.3260192871094,294.8178405761719,293.1499938964844,293.1499938964844,280.6499938964844,33095.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889055252075195,1.0,0.0,0.0,3.372083902359009,3.3721048831939697,7.587349273308064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.77783203125,0.0,1786.92333984375,1895.4371337890625,0.0,3299.970458984375,1.0,1.0,0.0,3.0,1.0,0.0
12140340,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.971371293067932,0.4927962720394134,0.4441227614879608,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9588260650634766,0.4750709533691406,0.44998499751091,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8209516406059265,0.3011556565761566,0.2119066566228866,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7907874584197998,0.2686776518821716,0.2563939690589905,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7096412777900696,0.1914060860872268,0.8714020252227783,284.8238220214844,284.95001220703125,300.0274658203125,289.3729858398437,298.14166259765625,297.18731689453125,284.8262023925781,1.0,0.5067722797393799,0.4594005644321441,0.4594005644321441,1.0,1.0,-2.6818065643310547,0.901762843132019,1.780043601989746,0.2958410978317261,0.8702628016471863,0.8702628016471863,0.0,119.0054931640625,106.0,38530.7734375,0.0,1641.2244873046875,1.0,280.6390075683594,283.3656921386719,292.33135986328125,294.76885986328125,293.1499938964844,293.1499938964844,280.95001220703125,33131.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780890107154846,1.0,0.0,0.0,3.371830463409424,3.3718512058258057,7.586207857457339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.708984375,0.0,1786.935546875,1895.4371337890625,0.0,3198.6689453125,1.0,1.0,0.0,3.0,1.0,0.0
12140400,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.971371293067932,0.4927962720394134,0.4441227614879608,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9588260650634766,0.4750709533691406,0.44998499751091,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8209516406059265,0.3011556565761566,0.2119066566228866,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7907874584197998,0.2686776518821716,0.2563939690589905,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7096412777900696,0.1914060860872268,0.8714020252227783,284.8238220214844,284.95001220703125,300.0274658203125,289.3729858398437,298.14166259765625,297.18731689453125,284.8262023925781,1.0,0.5067722797393799,0.4594005644321441,0.4594005644321441,1.0,1.0,-2.6818065643310547,0.901762843132019,1.780043601989746,0.2958410978317261,0.8702628016471863,0.8702628016471863,0.0,119.0054931640625,106.0,38530.7734375,0.0,1641.2244873046875,1.0,280.6390075683594,283.3656921386719,292.33135986328125,294.76885986328125,293.1499938964844,293.1499938964844,280.95001220703125,33131.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780890107154846,1.0,0.0,0.0,3.371830463409424,3.3718512058258057,7.586207857457339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.708984375,0.0,1786.935546875,1895.4371337890625,0.0,3198.6689453125,1.0,1.0,0.0,3.0,1.0,0.0
12140460,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9862548112869264,0.4924355447292328,0.4434520304203033,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9778004884719848,0.4790552854537964,0.4533756971359253,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8360037803649902,0.3034217357635498,0.213225781917572,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8065840601921082,0.2705499827861786,0.2578231990337372,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7226393222808838,0.1924817562103271,0.8746339678764343,285.0263061523437,284.95001220703125,300.0450134277344,289.36883544921875,298.16180419921875,297.2086181640625,285.0289001464844,1.0,0.5039616823196411,0.4591177403926849,0.4591177403926849,1.0,1.0,-2.692255735397339,0.9053783416748048,1.7868773937225342,0.2967415750026703,0.872880220413208,0.872880220413208,0.0,112.212646484375,109.0,37689.375,0.0,1625.0767822265625,1.0,280.9389953613281,283.60479736328125,292.3316955566406,294.7174987792969,293.1499938964844,293.1499938964844,281.25,32949.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681016564369202,1.0,0.0,0.0,3.3731038570404053,3.373124599456787,7.591938810946885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.609375,0.0,1786.874267578125,1895.4371337890625,0.0,3105.002685546875,1.0,1.0,0.0,3.0,1.0,0.0
12140520,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9862548112869264,0.4924355447292328,0.4434520304203033,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9778004884719848,0.4790552854537964,0.4533756971359253,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8360037803649902,0.3034217357635498,0.213225781917572,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8065840601921082,0.2705499827861786,0.2578231990337372,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7226393222808838,0.1924817562103271,0.8746339678764343,285.0263061523437,284.95001220703125,300.0450134277344,289.36883544921875,298.16180419921875,297.2086181640625,285.0289001464844,1.0,0.5039616823196411,0.4591177403926849,0.4591177403926849,1.0,1.0,-2.692255735397339,0.9053783416748048,1.7868773937225342,0.2967415750026703,0.872880220413208,0.872880220413208,0.0,112.212646484375,109.0,37689.375,0.0,1625.0767822265625,1.0,280.9389953613281,283.60479736328125,292.3316955566406,294.7174987792969,293.1499938964844,293.1499938964844,281.25,32949.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681016564369202,1.0,0.0,0.0,3.3731038570404053,3.373124599456787,7.591938810946885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.609375,0.0,1786.874267578125,1895.4371337890625,0.0,3105.002685546875,1.0,1.0,0.0,3.0,1.0,0.0
