time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140580,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.9933044910430908,0.4923945665359497,0.4432125985622406,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.9878687262535096,0.4832769632339477,0.4571436047554016,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.8451983332633972,0.3059242069721222,0.2148239016532898,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.8156043291091919,0.2726027965545654,0.2595788836479187,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.7299681305885315,0.1937260925769806,0.8793763518333435,285.23126220703125,284.95001220703125,300.0625,289.3637084960937,298.1819152832031,297.22967529296875,285.23394775390625,1.0,0.5039448142051697,0.4588349163532257,0.4588349163532257,1.0,1.0,-2.70622181892395,0.9103541970252992,1.7958674430847168,0.2982323169708252,0.8782497644424438,0.8782497644424438,0.0,109.24899291992188,112.0,36884.203125,0.0,1631.4827880859375,1.0,281.2390441894531,283.8455505371094,292.3291320800781,294.6655578613281,293.1499938964844,293.1499938964844,281.54998779296875,32557.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585819602012634,1.0,0.0,0.0,3.375850439071656,3.375871181488037,7.604307938890997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.6650390625,0.0,1786.7391357421875,1895.4371337890625,0.0,3015.70654296875,1.0,1.0,0.0,3.0,1.0,0.0
12140640,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.9933044910430908,0.4923945665359497,0.4432125985622406,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.9878687262535096,0.4832769632339477,0.4571436047554016,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.8451983332633972,0.3059242069721222,0.2148239016532898,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.8156043291091919,0.2726027965545654,0.2595788836479187,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.7299681305885315,0.1937260925769806,0.8793763518333435,285.23126220703125,284.95001220703125,300.0625,289.3637084960937,298.1819152832031,297.22967529296875,285.23394775390625,1.0,0.5039448142051697,0.4588349163532257,0.4588349163532257,1.0,1.0,-2.70622181892395,0.9103541970252992,1.7958674430847168,0.2982323169708252,0.8782497644424438,0.8782497644424438,0.0,109.24899291992188,112.0,36884.203125,0.0,1631.4827880859375,1.0,281.2390441894531,283.8455505371094,292.3291320800781,294.6655578613281,293.1499938964844,293.1499938964844,281.54998779296875,32557.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585819602012634,1.0,0.0,0.0,3.375850439071656,3.375871181488037,7.604307938890997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.6650390625,0.0,1786.7391357421875,1895.4371337890625,0.0,3015.70654296875,1.0,1.0,0.0,3.0,1.0,0.0
12140700,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.9949671030044556,0.4924607276916504,0.4431721866130829,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.9907881617546082,0.4854503870010376,0.4591027498245239,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8480965495109558,0.307242602109909,0.2156863361597061,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.8182839751243591,0.2736770510673523,0.2605288624763489,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.7321733236312866,0.1943916529417038,0.8820937871932983,285.3734741210937,284.95001220703125,300.0711975097656,289.3607788085937,298.1917419433594,297.23974609375,285.38409423828125,1.0,0.5046446919441223,0.4586935043334961,0.4586935043334961,1.0,1.0,-2.7139697074890137,0.9131415486335754,1.800828218460083,0.2991083562374115,0.882439911365509,0.882439911365509,0.0,108.69612884521484,112.0,36116.3203125,0.0,1640.1026611328125,1.0,281.4906921386719,284.02398681640625,292.3028564453125,294.5464782714844,293.1499938964844,293.1499938964844,281.54998779296875,32283.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851682186126709,1.0,0.0,0.0,3.3777616024017334,3.3777823448181152,7.612920285282598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.22021484375,0.0,1786.642578125,1895.4371337890625,0.0,2951.029052734375,1.0,1.0,0.0,3.0,1.0,0.0
12140760,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.996097207069397,0.4926628470420837,0.4433271288871765,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.9930583834648132,0.487722635269165,0.4612049460411072,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.8504554629325867,0.308651864528656,0.2166402786970138,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8204020261764526,0.2748203873634338,0.2615744173526764,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7339187264442444,0.195116326212883,0.8851815462112427,285.4385986328125,284.95001220703125,300.07989501953125,289.3576354980469,298.2016906738281,297.2503662109375,285.44140625,1.0,0.5057163834571838,0.4584349691867828,0.4584349691867828,1.0,1.0,-2.7227940559387207,0.916126787662506,1.8066672086715696,0.2999331951141357,0.8863945603370667,0.8863945603370667,0.0,108.4905776977539,115.0,36121.015625,0.0,1651.9398193359375,1.0,281.5391845703125,284.0884094238281,292.32452392578125,294.6134338378906,293.1499938964844,293.1499938964844,281.8500061035156,31975.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493264317512512,1.0,0.0,0.0,3.37991714477539,3.3799378871917725,7.622639941473608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.03759765625,0.0,1786.53125,1895.4371337890625,0.0,2928.96240234375,1.0,1.0,0.0,3.0,1.0,0.0
12140820,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9966002106666564,0.493306964635849,0.4438053369522095,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9956573843955994,0.4924394488334656,0.4655547142028808,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.853290855884552,0.3116418421268463,0.2186664193868637,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.8228190541267395,0.2772309482097626,0.2637908160686493,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.7358629107475281,0.1966703981161117,0.8919167518615723,285.6554870605469,284.95001220703125,300.09716796875,289.3506164550781,298.22137451171875,297.2711486816406,285.6583557128906,1.0,0.5086564421653748,0.4579178988933563,0.4579178988933563,1.0,1.0,-2.741785287857056,0.9225838780403136,1.8192014694213867,0.3017719984054565,0.8975136280059814,0.8975136280059814,0.0,109.03443145751952,118.0,35516.28515625,0.0,1682.2513427734375,1.0,281.839111328125,284.34161376953125,292.32183837890625,294.5716857910156,293.1499938964844,293.1499938964844,282.1499938964844,31223.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408223986625671,1.0,0.0,0.0,3.385160207748413,3.385180950164795,7.646307267350494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.51220703125,0.0,1786.2493896484375,1895.4371337890625,0.0,2849.39990234375,1.0,1.0,0.0,3.0,1.0,0.0
12140880,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9966002106666564,0.493306964635849,0.4438053369522095,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9956573843955994,0.4924394488334656,0.4655547142028808,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.853290855884552,0.3116418421268463,0.2186664193868637,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.8228190541267395,0.2772309482097626,0.2637908160686493,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.7358629107475281,0.1966703981161117,0.8919167518615723,285.6554870605469,284.95001220703125,300.09716796875,289.3506164550781,298.22137451171875,297.2711486816406,285.6583557128906,1.0,0.5086564421653748,0.4579178988933563,0.4579178988933563,1.0,1.0,-2.741785287857056,0.9225838780403136,1.8192014694213867,0.3017719984054565,0.8975136280059814,0.8975136280059814,0.0,109.03443145751952,118.0,35516.28515625,0.0,1682.2513427734375,1.0,281.839111328125,284.34161376953125,292.32183837890625,294.5716857910156,293.1499938964844,293.1499938964844,282.1499938964844,31223.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408223986625671,1.0,0.0,0.0,3.385160207748413,3.385180950164795,7.646307267350494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.51220703125,0.0,1786.2493896484375,1895.4371337890625,0.0,2849.39990234375,1.0,1.0,0.0,3.0,1.0,0.0
12140940,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9958958029747008,0.4943041801452636,0.4446335732936859,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.996917963027954,0.4974193274974823,0.4701836109161377,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8547894954681396,0.3148891627788543,0.2208946943283081,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8239520788192749,0.2798338532447815,0.2662181854248047,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.736719012260437,0.1983889937400818,0.8995267748832703,285.8731994628906,284.95001220703125,300.11431884765625,289.3426818847656,298.2411499023437,297.2919921875,285.8760986328125,1.0,0.5123997330665588,0.4574008584022522,0.4574008584022522,1.0,1.0,-2.7630810737609863,0.929930865764618,1.8331502676010127,0.3039899468421936,0.9115427136421204,0.9115427136421204,0.0,110.35653686523438,121.0,34925.57421875,0.0,1720.042236328125,1.0,282.1391906738281,284.59552001953125,292.3182373046875,294.5320129394531,293.1499938964844,293.1499938964844,281.8500061035156,30349.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83323073387146,1.0,0.0,0.0,3.391247272491455,3.391267776489258,7.673830282328709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.40966796875,0.0,1785.90283203125,1895.4371337890625,0.0,2778.540771484375,1.0,1.0,0.0,3.0,1.0,0.0
12141000,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9958958029747008,0.4943041801452636,0.4446335732936859,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.996917963027954,0.4974193274974823,0.4701836109161377,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8547894954681396,0.3148891627788543,0.2208946943283081,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8239520788192749,0.2798338532447815,0.2662181854248047,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.736719012260437,0.1983889937400818,0.8995267748832703,285.8731994628906,284.95001220703125,300.11431884765625,289.3426818847656,298.2411499023437,297.2919921875,285.8760986328125,1.0,0.5123997330665588,0.4574008584022522,0.4574008584022522,1.0,1.0,-2.7630810737609863,0.929930865764618,1.8331502676010127,0.3039899468421936,0.9115427136421204,0.9115427136421204,0.0,110.35653686523438,121.0,34925.57421875,0.0,1720.042236328125,1.0,282.1391906738281,284.59552001953125,292.3182373046875,294.5320129394531,293.1499938964844,293.1499938964844,281.8500061035156,30349.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83323073387146,1.0,0.0,0.0,3.391247272491455,3.391267776489258,7.673830282328709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.40966796875,0.0,1785.90283203125,1895.4371337890625,0.0,2778.540771484375,1.0,1.0,0.0,3.0,1.0,0.0
12141060,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9914695024490356,0.4932630360126495,0.4444268941879272,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.9947512149810792,0.500948965549469,0.4740756452083587,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.8523871302604675,0.3170734941959381,0.2227541357278823,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.8215318918228149,0.2815730571746826,0.2682524919509887,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.7344303131103516,0.1994437426328659,0.9058371782302856,285.7181396484375,284.95001220703125,300.13134765625,289.3338623046875,298.24969482421875,297.29718017578125,285.7168884277344,1.0,0.5163716077804565,0.4566778540611267,0.4566778540611267,1.0,1.0,-2.77978515625,0.9350173473358154,1.844767689704895,0.3051454126834869,0.9205737113952636,0.9205737113952636,0.0,113.05644989013672,124.0,35949.62109375,0.0,1757.9296875,1.0,281.86004638671875,284.39410400390625,292.40936279296875,294.76220703125,293.1499938964844,293.1499938964844,281.54998779296875,29791.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530052304267883,1.0,0.0,0.0,3.395132064819336,3.3951525688171387,7.691422183597751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.26513671875,0.0,1785.670654296875,1895.4371337890625,0.0,2963.42626953125,1.0,1.0,0.0,3.0,1.0,0.0
12141120,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9914695024490356,0.4932630360126495,0.4444268941879272,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.9947512149810792,0.500948965549469,0.4740756452083587,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.8523871302604675,0.3170734941959381,0.2227541357278823,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.8215318918228149,0.2815730571746826,0.2682524919509887,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.7344303131103516,0.1994437426328659,0.9058371782302856,285.7181396484375,284.95001220703125,300.13134765625,289.3338623046875,298.24969482421875,297.29718017578125,285.7168884277344,1.0,0.5163716077804565,0.4566778540611267,0.4566778540611267,1.0,1.0,-2.77978515625,0.9350173473358154,1.844767689704895,0.3051454126834869,0.9205737113952636,0.9205737113952636,0.0,113.05644989013672,124.0,35949.62109375,0.0,1757.9296875,1.0,281.86004638671875,284.39410400390625,292.40936279296875,294.76220703125,293.1499938964844,293.1499938964844,281.54998779296875,29791.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530052304267883,1.0,0.0,0.0,3.395132064819336,3.3951525688171387,7.691422183597751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.26513671875,0.0,1785.670654296875,1895.4371337890625,0.0,2963.42626953125,1.0,1.0,0.0,3.0,1.0,0.0
12141180,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.981795072555542,0.4904132783412933,0.4423446357250213,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.9880442023277284,0.5029229521751404,0.4763880670070648,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8452008962631226,0.3180473446846008,0.2237240225076675,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8145579695701599,0.2822206318378448,0.2692457437515259,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.7280296087265015,0.1995199620723724,0.907932460308075,285.52685546875,284.95001220703125,300.14825439453125,289.3241577148437,298.24761962890625,297.2874755859375,285.5249938964844,1.0,0.519726037979126,0.4559548497200012,0.4559548497200012,1.0,1.0,-2.784947872161865,0.935541331768036,1.8494064807891848,0.3042735159397125,0.9267319440841676,0.9267319440841676,0.0,117.20732879638672,127.0,36874.70703125,0.0,1785.4747314453125,1.0,281.5606994628906,284.1587219238281,292.4046630859375,294.8399658203125,293.1499938964844,293.1499938964844,281.25,29430.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727024793624878,1.0,0.0,0.0,3.3976378440856934,3.397658348083496,7.702779498686141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.50634765625,0.0,1785.516357421875,1895.4371337890625,0.0,3148.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
12141240,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.981795072555542,0.4904132783412933,0.4423446357250213,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.9880442023277284,0.5029229521751404,0.4763880670070648,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8452008962631226,0.3180473446846008,0.2237240225076675,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8145579695701599,0.2822206318378448,0.2692457437515259,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.7280296087265015,0.1995199620723724,0.907932460308075,285.52685546875,284.95001220703125,300.14825439453125,289.3241577148437,298.24761962890625,297.2874755859375,285.5249938964844,1.0,0.519726037979126,0.4559548497200012,0.4559548497200012,1.0,1.0,-2.784947872161865,0.935541331768036,1.8494064807891848,0.3042735159397125,0.9267319440841676,0.9267319440841676,0.0,117.20732879638672,127.0,36874.70703125,0.0,1785.4747314453125,1.0,281.5606994628906,284.1587219238281,292.4046630859375,294.8399658203125,293.1499938964844,293.1499938964844,281.25,29430.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727024793624878,1.0,0.0,0.0,3.3976378440856934,3.397658348083496,7.702779498686141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.50634765625,0.0,1785.516357421875,1895.4371337890625,0.0,3148.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
12141300,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.9761108756065368,0.4887057840824127,0.4410163164138794,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.984033703804016,0.5035959482192993,0.4772208333015442,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.8411930203437805,0.3182899355888366,0.2240213453769683,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.8105020523071289,0.2822941243648529,0.2694876790046692,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.7243291139602661,0.199307769536972,0.907784342765808,285.3898010253906,284.95001220703125,300.1566467285156,289.3190002441406,298.244873046875,297.2802734375,285.38043212890625,1.0,0.5211266875267029,0.4555933475494385,0.4555933475494385,1.0,1.0,-2.784825086593628,0.9347407817840576,1.8500841856002808,0.3033567368984222,0.9283447861671448,0.9283447861671448,0.0,119.40949249267578,127.0,37712.35546875,0.0,1795.7454833984375,1.0,281.3086242675781,283.9826965332031,292.41314697265625,294.9499816894531,293.1499938964844,293.1499938964844,281.25,29312.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827759623527527,1.0,0.0,0.0,3.398454427719116,3.39847469329834,7.706482278990734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.80322265625,0.0,1785.46533203125,1895.4371337890625,0.0,3242.590087890625,1.0,1.0,0.0,3.0,1.0,0.0
12141360,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.969825565814972,0.4868296086788177,0.4394495189189911,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.9795711040496826,0.5040812492370605,0.4778153300285339,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.8369525074958801,0.3183894455432892,0.2241857498884201,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.8060377836227417,0.2822192907333374,0.2695563435554504,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.7203065752983093,0.1989470869302749,0.9068631529808044,285.33355712890625,284.95001220703125,300.1650085449219,289.3136291503906,298.2412109375,297.27166748046875,285.3314819335937,1.0,0.5223270654678345,0.4553260505199432,0.4553260505199432,1.0,1.0,-2.78283166885376,0.933392345905304,1.84943950176239,0.3023106157779693,0.9302920699119568,0.9302920699119568,0.0,121.6866683959961,130.0,37825.75,0.0,1803.503173828125,1.0,281.2607421875,283.9247131347656,292.37432861328125,294.8706970214844,293.1499938964844,293.1499938964844,280.95001220703125,29222.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874310851097107,1.0,0.0,0.0,3.399080514907837,3.39910101890564,7.709322744631208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.15234375,0.0,1785.4259033203125,1895.4371337890625,0.0,3286.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
12141420,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9571458697319032,0.4828817844390869,0.4361792504787445,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9707029461860656,0.5047553777694702,0.4787346422672272,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8290801644325256,0.3183850347995758,0.2243705987930297,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.7973774671554565,0.2818248867988586,0.2694503962993622,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7122869491577148,0.1979669481515884,0.9037462472915648,285.1370849609375,284.95001220703125,300.1815795898437,289.3022766113281,298.233154296875,297.2535400390625,285.1347961425781,1.0,0.5242685079574585,0.4547914564609527,0.4547914564609527,1.0,1.0,-2.776358366012573,0.9297469854354858,1.846611499786377,0.2998160123825073,0.9312211275100708,0.9312211275100708,0.0,126.0204086303711,133.0,38752.26171875,0.0,1814.1217041015625,1.0,280.960693359375,283.6896667480469,292.3490600585937,294.9009704589844,293.1499938964844,293.1499938964844,280.6499938964844,29156.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992021083831787,1.0,0.0,0.0,3.399542570114136,3.3995630741119385,7.711418561484606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.462890625,0.0,1785.396728515625,1895.4371337890625,0.0,3396.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
12141480,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9571458697319032,0.4828817844390869,0.4361792504787445,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9707029461860656,0.5047553777694702,0.4787346422672272,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8290801644325256,0.3183850347995758,0.2243705987930297,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.7973774671554565,0.2818248867988586,0.2694503962993622,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7122869491577148,0.1979669481515884,0.9037462472915648,285.1370849609375,284.95001220703125,300.1815795898437,289.3022766113281,298.233154296875,297.2535400390625,285.1347961425781,1.0,0.5242685079574585,0.4547914564609527,0.4547914564609527,1.0,1.0,-2.776358366012573,0.9297469854354858,1.846611499786377,0.2998160123825073,0.9312211275100708,0.9312211275100708,0.0,126.0204086303711,133.0,38752.26171875,0.0,1814.1217041015625,1.0,280.960693359375,283.6896667480469,292.3490600585937,294.9009704589844,293.1499938964844,293.1499938964844,280.6499938964844,29156.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992021083831787,1.0,0.0,0.0,3.399542570114136,3.3995630741119385,7.711418561484606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.462890625,0.0,1785.396728515625,1895.4371337890625,0.0,3396.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
12141540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.944362998008728,0.478659987449646,0.4326449930667877,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9618579149246216,0.5050564408302307,0.4792792201042175,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8217599391937256,0.3181418180465698,0.2243709564208984,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7892125248908997,0.2811499238014221,0.2690535485744476,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7040464878082275,0.1967072188854217,0.8992325663566589,284.9361877441406,284.95001220703125,300.197998046875,289.2901306152344,298.22418212890625,297.23443603515625,284.9337158203125,1.0,0.5256748795509338,0.4542568922042846,0.4542568922042846,1.0,1.0,-2.766866683959961,0.9249194264411926,1.8419471979141235,0.2968248128890991,0.9294405579566956,0.9294405579566956,0.0,130.1163787841797,136.0,39625.93359375,0.0,1818.9342041015625,1.0,280.66070556640625,283.4516906738281,292.3294372558594,294.9342956542969,293.1499938964844,293.1499938964844,280.3500061035156,29230.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094997644424438,1.0,0.0,0.0,3.3990228176116943,3.399043321609497,7.70906069647026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.32666015625,0.0,1785.4295654296875,1895.4371337890625,0.0,3491.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
12141600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.944362998008728,0.478659987449646,0.4326449930667877,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9618579149246216,0.5050564408302307,0.4792792201042175,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8217599391937256,0.3181418180465698,0.2243709564208984,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7892125248908997,0.2811499238014221,0.2690535485744476,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7040464878082275,0.1967072188854217,0.8992325663566589,284.9361877441406,284.95001220703125,300.197998046875,289.2901306152344,298.22418212890625,297.23443603515625,284.9337158203125,1.0,0.5256748795509338,0.4542568922042846,0.4542568922042846,1.0,1.0,-2.766866683959961,0.9249194264411926,1.8419471979141235,0.2968248128890991,0.9294405579566956,0.9294405579566956,0.0,130.1163787841797,136.0,39625.93359375,0.0,1818.9342041015625,1.0,280.66070556640625,283.4516906738281,292.3294372558594,294.9342956542969,293.1499938964844,293.1499938964844,280.3500061035156,29230.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094997644424438,1.0,0.0,0.0,3.3990228176116943,3.399043321609497,7.70906069647026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.32666015625,0.0,1785.4295654296875,1895.4371337890625,0.0,3491.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
12141660,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.9318055510520936,0.4742090404033661,0.4288927614688873,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.9531516432762146,0.505043089389801,0.4795106053352356,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8148509860038757,0.3177171647548675,0.2242321521043777,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.7815595865249634,0.2802538275718689,0.2684313356876373,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.6960300207138062,0.1952416747808456,0.8936998248100281,284.73162841796875,284.95001220703125,300.2142333984375,289.2772216796875,298.21551513671875,297.2149963378906,284.7290344238281,1.0,0.5266555547714233,0.4540889263153076,0.4540889263153076,1.0,1.0,-2.755073308944702,0.9199414253234864,1.835131883621216,0.294214129447937,0.9249073266983032,0.9249073266983032,0.0,133.99188232421875,139.0,40454.546875,0.0,1819.1422119140625,1.0,280.3607177734375,283.21142578125,292.3123474121094,294.96832275390625,293.1499938964844,293.1499938964844,280.04998779296875,29454.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189852476119996,1.0,0.0,0.0,3.397472381591797,3.3974928855896,7.702029733991367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.357421875,0.0,1785.5267333984375,1895.4371337890625,0.0,3579.790771484375,1.0,1.0,0.0,3.0,1.0,0.0
12141720,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.9318055510520936,0.4742090404033661,0.4288927614688873,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.9531516432762146,0.505043089389801,0.4795106053352356,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8148509860038757,0.3177171647548675,0.2242321521043777,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.7815595865249634,0.2802538275718689,0.2684313356876373,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.6960300207138062,0.1952416747808456,0.8936998248100281,284.73162841796875,284.95001220703125,300.2142333984375,289.2772216796875,298.21551513671875,297.2149963378906,284.7290344238281,1.0,0.5266555547714233,0.4540889263153076,0.4540889263153076,1.0,1.0,-2.755073308944702,0.9199414253234864,1.835131883621216,0.294214129447937,0.9249073266983032,0.9249073266983032,0.0,133.99188232421875,139.0,40454.546875,0.0,1819.1422119140625,1.0,280.3607177734375,283.21142578125,292.3123474121094,294.96832275390625,293.1499938964844,293.1499938964844,280.04998779296875,29454.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189852476119996,1.0,0.0,0.0,3.397472381591797,3.3974928855896,7.702029733991367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.357421875,0.0,1785.5267333984375,1895.4371337890625,0.0,3579.790771484375,1.0,1.0,0.0,3.0,1.0,0.0
12141780,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.919771671295166,0.4695536196231842,0.424948900938034,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237121582031,0.9446396827697754,0.5047793984413147,0.4794875383377075,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.8081673979759216,0.3171616494655609,0.2239902913570404,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.7743614315986633,0.2791666984558105,0.2676187455654144,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254211425781,0.6883202195167542,0.1936151832342147,0.8873798847198486,284.5239562988281,284.95001220703125,300.2302551269531,289.2635192871094,298.2068176269531,297.19580078125,284.521240234375,1.0,0.527299702167511,0.4539209604263305,0.4539209604263305,1.0,1.0,-2.7414450645446777,0.914268672466278,1.8271764516830444,0.2913347482681274,0.9175835251808168,0.9175835251808168,0.0,137.68496704101562,142.0,41241.9140625,0.0,1815.6806640625,1.0,280.06072998046875,282.96923828125,292.2958068847656,295.0009460449219,293.1499938964844,293.1499938964844,279.75,29842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278989434242249,1.0,0.0,0.0,3.39477801322937,3.394798517227173,7.689817493883311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.205078125,0.0,1785.6922607421875,1895.4371337890625,0.0,3661.867919921875,1.0,1.0,0.0,3.0,1.0,0.0
12141840,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.919771671295166,0.4695536196231842,0.424948900938034,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237121582031,0.9446396827697754,0.5047793984413147,0.4794875383377075,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.8081673979759216,0.3171616494655609,0.2239902913570404,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.7743614315986633,0.2791666984558105,0.2676187455654144,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254211425781,0.6883202195167542,0.1936151832342147,0.8873798847198486,284.5239562988281,284.95001220703125,300.2302551269531,289.2635192871094,298.2068176269531,297.19580078125,284.521240234375,1.0,0.527299702167511,0.4539209604263305,0.4539209604263305,1.0,1.0,-2.7414450645446777,0.914268672466278,1.8271764516830444,0.2913347482681274,0.9175835251808168,0.9175835251808168,0.0,137.68496704101562,142.0,41241.9140625,0.0,1815.6806640625,1.0,280.06072998046875,282.96923828125,292.2958068847656,295.0009460449219,293.1499938964844,293.1499938964844,279.75,29842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278989434242249,1.0,0.0,0.0,3.39477801322937,3.394798517227173,7.689817493883311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.205078125,0.0,1785.6922607421875,1895.4371337890625,0.0,3661.867919921875,1.0,1.0,0.0,3.0,1.0,0.0
12141900,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37823486328125,0.9141893982887268,0.4671838581562042,0.4229664206504822,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.9405884742736816,0.5045832991600037,0.4794344902038574,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38043212890625,0.804948091506958,0.3168604075908661,0.2238611280918121,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7709982395172119,0.2785725593566894,0.2671698927879333,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849792480469,0.6846556067466736,0.1927628815174102,0.8840442895889282,284.3789367675781,284.95001220703125,300.2381896972656,289.25640869140625,298.20269775390625,297.1866760253906,284.3682556152344,1.0,0.5275272130966187,0.453836977481842,0.453836977481842,1.0,1.0,-2.7342960834503174,0.9113012552261353,1.822994947433472,0.2898398041725158,0.9123814702033995,0.9123814702033995,0.0,139.4385986328125,142.0,41992.48828125,0.0,1813.010009765625,1.0,279.8087463378906,282.7891845703125,292.3097839355469,295.1107788085937,293.1499938964844,293.1499938964844,279.75,30109.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342557191848756,1.0,0.0,0.0,3.3929176330566406,3.392938137054444,7.681392162339762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.85888671875,0.0,1785.8040771484375,1895.4371337890625,0.0,3720.08642578125,1.0,1.0,0.0,3.0,1.0,0.0
12141960,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.9086073637008668,0.4647171199321747,0.4208345711231231,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.9363453388214112,0.5042822360992432,0.4792438149452209,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31402587890625,0.8015841245651245,0.3164967894554138,0.2236685901880264,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31427001953125,0.767547070980072,0.277910053730011,0.2666378617286682,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.315185546875,0.6808948516845703,0.1918568015098571,0.8804236650466919,284.3136291503906,284.95001220703125,300.2460632324219,289.2491455078125,298.1983642578125,297.1770324707031,284.310791015625,1.0,0.5276758074760437,0.4538330137729645,0.4538330137729645,1.0,1.0,-2.7262840270996094,0.9081518650054932,1.818132162094116,0.2883646190166473,0.907437264919281,0.907437264919281,0.0,141.23788452148438,145.0,41990.703125,0.0,1809.2498779296875,1.0,279.7607727050781,282.72564697265625,292.2790222167969,295.0312805175781,293.1499938964844,293.1499938964844,279.45001220703125,30421.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363182187080384,1.0,0.0,0.0,3.3907477855682373,3.39076828956604,7.671570187994803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.77099609375,0.0,1785.93212890625,1895.4371337890625,0.0,3738.914794921875,1.0,1.0,0.0,3.0,1.0,0.0
12142020,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.8986343145370483,0.4597218334674835,0.4165725409984588,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000366210937,0.9282680749893188,0.5035399198532104,0.4787702858448028,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.795256495475769,0.31572425365448,0.2232701629400253,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009826660156,0.7610563039779663,0.2765028774738312,0.2655092477798462,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019592285156,0.6737299561500549,0.1899863928556442,0.8729360103607178,284.100341796875,284.95001220703125,300.2616577148437,289.2340393066406,298.19012451171875,297.1585693359375,284.09735107421875,1.0,0.5278329849243164,0.4538250863552093,0.4538250863552093,1.0,1.0,-2.709761142730713,0.9016776084899902,1.8080835342407229,0.2853506505489349,0.8944319486618042,0.8944319486618042,0.0,144.68930053710938,148.0,42801.45703125,0.0,1800.3323974609375,1.0,279.4608154296875,282.48797607421875,292.2635192871094,295.065673828125,293.1499938964844,293.1499938964844,279.75,31234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445897936820984,1.0,0.0,0.0,3.385087728500366,3.385108232498169,7.645979849257856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.57958984375,0.0,1786.25341796875,1895.4371337890625,0.0,3814.09423828125,1.0,1.0,0.0,3.0,1.0,0.0
12142080,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.8986343145370483,0.4597218334674835,0.4165725409984588,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000366210937,0.9282680749893188,0.5035399198532104,0.4787702858448028,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.795256495475769,0.31572425365448,0.2232701629400253,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009826660156,0.7610563039779663,0.2765028774738312,0.2655092477798462,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019592285156,0.6737299561500549,0.1899863928556442,0.8729360103607178,284.100341796875,284.95001220703125,300.2616577148437,289.2340393066406,298.19012451171875,297.1585693359375,284.09735107421875,1.0,0.5278329849243164,0.4538250863552093,0.4538250863552093,1.0,1.0,-2.709761142730713,0.9016776084899902,1.8080835342407229,0.2853506505489349,0.8944319486618042,0.8944319486618042,0.0,144.68930053710938,148.0,42801.45703125,0.0,1800.3323974609375,1.0,279.4608154296875,282.48797607421875,292.2635192871094,295.065673828125,293.1499938964844,293.1499938964844,279.75,31234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445897936820984,1.0,0.0,0.0,3.385087728500366,3.385108232498169,7.645979849257856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.57958984375,0.0,1786.25341796875,1895.4371337890625,0.0,3814.09423828125,1.0,1.0,0.0,3.0,1.0,0.0
12142140,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.8915713429450989,0.4566890895366668,0.4133780598640442,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515869140625,0.9229605793952942,0.5042147636413574,0.4790340065956116,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.251220703125,0.7911741733551025,0.3161079883575439,0.2233327627182006,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510986328125,0.7565935254096985,0.2759544551372528,0.2648044526576996,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25054931640625,0.6685001254081726,0.1887775510549545,0.8669241666793823,284.2514343261719,284.95001220703125,300.27703857421875,289.2182312011719,298.1920166015625,297.1548156738281,284.2528076171875,1.0,0.5281122922897339,0.4538171589374542,0.4538171589374542,1.0,1.0,-2.6982309818267822,0.8971698880195618,1.8010611534118652,0.2830724716186523,0.8862848877906799,0.8862848877906799,0.0,147.2745361328125,151.0,41575.1015625,0.0,1794.9658203125,1.0,279.7398681640625,282.6762390136719,292.1623840332031,294.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,31832.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294464588165284,1.0,0.0,0.0,3.380912065505981,3.380932807922364,7.627128297826857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.5986328125,0.0,1786.4788818359375,1895.4371337890625,0.0,3676.06640625,1.0,1.0,0.0,3.0,1.0,0.0
12142200,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.25152587890625,0.8915713429450989,0.4566890895366668,0.4133780598640442,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515869140625,0.9229605793952942,0.5042147636413574,0.4790340065956116,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.251220703125,0.7911741733551025,0.3161079883575439,0.2233327627182006,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510986328125,0.7565935254096985,0.2759544551372528,0.2648044526576996,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25054931640625,0.6685001254081726,0.1887775510549545,0.8669241666793823,284.2514343261719,284.95001220703125,300.27703857421875,289.2182312011719,298.1920166015625,297.1548156738281,284.2528076171875,1.0,0.5281122922897339,0.4538171589374542,0.4538171589374542,1.0,1.0,-2.6982309818267822,0.8971698880195618,1.8010611534118652,0.2830724716186523,0.8862848877906799,0.8862848877906799,0.0,147.2745361328125,151.0,41575.1015625,0.0,1794.9658203125,1.0,279.7398681640625,282.6762390136719,292.1623840332031,294.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,31832.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294464588165284,1.0,0.0,0.0,3.380912065505981,3.380932807922364,7.627128297826857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.5986328125,0.0,1786.4788818359375,1895.4371337890625,0.0,3676.06640625,1.0,1.0,0.0,3.0,1.0,0.0
12142260,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389038085937,0.8881177306175232,0.4553389847278595,0.4119461476802826,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.9214917421340942,0.5063672065734863,0.4808322787284851,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43853759765625,0.7902519702911377,0.3177345693111419,0.2243288308382034,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.7549536824226379,0.2764455676078796,0.2651174366474151,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.6661556363105774,0.1884908527135849,0.8649987578392029,284.43878173828125,284.95001220703125,300.29217529296875,289.2018127441406,298.204345703125,297.1653747558594,284.4407653808594,1.0,0.5291417837142944,0.4539097249507904,0.4539097249507904,1.0,1.0,-2.6979217529296875,0.8972559571266174,1.8006658554077148,0.2829815745353699,0.8809621930122375,0.8809621930122375,0.0,148.83477783203125,154.0,40561.84375,0.0,1801.683837890625,1.0,280.03912353515625,282.9049072265625,292.1357116699219,294.7035217285156,293.1499938964844,293.1499938964844,280.3500061035156,32247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129611253738404,1.0,0.0,0.0,3.378017902374268,3.3780386447906494,7.614075911988039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.34326171875,0.0,1786.62939453125,1895.4371337890625,0.0,3524.0634765625,1.0,1.0,0.0,3.0,1.0,0.0
12142320,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389038085937,0.8881177306175232,0.4553389847278595,0.4119461476802826,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.9214917421340942,0.5063672065734863,0.4808322787284851,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43853759765625,0.7902519702911377,0.3177345693111419,0.2243288308382034,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.7549536824226379,0.2764455676078796,0.2651174366474151,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.6661556363105774,0.1884908527135849,0.8649987578392029,284.43878173828125,284.95001220703125,300.29217529296875,289.2018127441406,298.204345703125,297.1653747558594,284.4407653808594,1.0,0.5291417837142944,0.4539097249507904,0.4539097249507904,1.0,1.0,-2.6979217529296875,0.8972559571266174,1.8006658554077148,0.2829815745353699,0.8809621930122375,0.8809621930122375,0.0,148.83477783203125,154.0,40561.84375,0.0,1801.683837890625,1.0,280.03912353515625,282.9049072265625,292.1357116699219,294.7035217285156,293.1499938964844,293.1499938964844,280.3500061035156,32247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129611253738404,1.0,0.0,0.0,3.378017902374268,3.3780386447906494,7.614075911988039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.34326171875,0.0,1786.62939453125,1895.4371337890625,0.0,3524.0634765625,1.0,1.0,0.0,3.0,1.0,0.0
12142380,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.8858466744422913,0.4547492563724518,0.4113218188285827,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.921302080154419,0.5092682838439941,0.4834512770175934,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7904855012893677,0.3200408816337585,0.2258649319410324,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7543771266937256,0.2775450646877289,0.2660757303237915,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.6650522947311401,0.188804417848587,0.8660312294960022,284.6347351074219,284.95001220703125,300.3070373535156,289.18475341796875,298.22119140625,297.1821594238281,284.63702392578125,1.0,0.5309520363807678,0.4540022909641266,0.4540022909641266,1.0,1.0,-2.704551696777344,0.9000621438026428,1.8044896125793457,0.2841582298278808,0.8783160448074341,0.8783160448074341,0.0,150.2810516357422,157.0,39635.06640625,0.0,1818.31298828125,1.0,280.3390808105469,283.1402893066406,292.13116455078125,294.6363525390625,293.1499938964844,293.1499938964844,280.6499938964844,32472.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899616003036499,1.0,0.0,0.0,3.3764398097991943,3.376460790634156,7.606963663420174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.9560546875,0.0,1786.7095947265625,1895.4371337890625,0.0,3400.004638671875,1.0,1.0,0.0,3.0,1.0,0.0
