time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142440,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.8858466744422913,0.4547492563724518,0.4113218188285827,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.921302080154419,0.5092682838439941,0.4834512770175934,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7904855012893677,0.3200408816337585,0.2258649319410324,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7543771266937256,0.2775450646877289,0.2660757303237915,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.6650522947311401,0.188804417848587,0.8660312294960022,284.6347351074219,284.95001220703125,300.3070373535156,289.18475341796875,298.22119140625,297.1821594238281,284.63702392578125,1.0,0.5309520363807678,0.4540022909641266,0.4540022909641266,1.0,1.0,-2.704551696777344,0.9000621438026428,1.8044896125793457,0.2841582298278808,0.8783160448074341,0.8783160448074341,0.0,150.2810516357422,157.0,39635.06640625,0.0,1818.31298828125,1.0,280.3390808105469,283.1402893066406,292.13116455078125,294.6363525390625,293.1499938964844,293.1499938964844,280.6499938964844,32472.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899616003036499,1.0,0.0,0.0,3.3764398097991943,3.376460790634156,7.606963663420174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.9560546875,0.0,1786.7095947265625,1895.4371337890625,0.0,3400.004638671875,1.0,1.0,0.0,3.0,1.0,0.0
12142500,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8847435116767883,0.4546123147010803,0.411141574382782,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.92123281955719,0.5108746290206909,0.4849097430706024,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7906696200370789,0.3213481307029724,0.2267441004514694,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.7541617155075073,0.2782333493232727,0.266695111989975,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.6646396517753601,0.1891054064035415,0.8672593235969543,284.77398681640625,284.95001220703125,300.3143615722656,289.17596435546875,298.230224609375,297.1913757324219,284.7843322753906,1.0,0.5321053862571716,0.4540485739707947,0.4540485739707947,1.0,1.0,-2.709362506866455,0.9020493030548096,1.807313323020935,0.285028338432312,0.8784791827201843,0.8784791827201843,0.0,151.11080932617188,157.0,38823.81640625,0.0,1829.4097900390625,1.0,280.5906982421875,283.3171081542969,292.1053771972656,294.5131530761719,293.1499938964844,293.1499938964844,280.6499938964844,32505.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917660713195801,1.0,0.0,0.0,3.376213312149048,3.3762340545654297,7.605942755617434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.326171875,0.0,1786.720947265625,1895.4371337890625,0.0,3326.719970703125,1.0,1.0,0.0,3.0,1.0,0.0
12142560,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8838835954666138,0.4546313285827636,0.4111643731594085,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9213989973068236,0.5126184821128845,0.4865451455116272,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7910680770874023,0.3227825164794922,0.2277370989322662,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7541349530220032,0.2790297269821167,0.2674407660961151,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.6644397377967834,0.1895098835229873,0.8690248131752014,284.8348388671875,284.95001220703125,300.3216247558594,289.16705322265625,298.23956298828125,297.2016296386719,284.8373107910156,1.0,0.5334259867668152,0.4538910388946533,0.4538910388946533,1.0,1.0,-2.715564489364624,0.9041829705238342,1.811381459236145,0.2857438921928406,0.8783685564994812,0.8783685564994812,0.0,151.93145751953125,160.0,38763.53515625,0.0,1842.61572265625,1.0,280.6390380859375,283.3785095214844,292.1250915527344,294.576416015625,293.1499938964844,293.1499938964844,280.95001220703125,32495.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887310028076172,1.0,0.0,0.0,3.376282215118408,3.37630295753479,7.606253689118603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.87353515625,0.0,1786.717529296875,1895.4371337890625,0.0,3298.337890625,1.0,1.0,0.0,3.0,1.0,0.0
12142620,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8820139169692993,0.4548821747303009,0.4113583862781524,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9215219616889954,0.51629638671875,0.4899733066558838,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.791772186756134,0.3258561193943023,0.2298579216003418,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7540082931518555,0.2807916104793548,0.269092857837677,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6640565991401672,0.1904920637607574,0.8733913898468018,285.0373840332031,284.95001220703125,300.3359680175781,289.1488037109375,298.2583312988281,297.2223205566406,285.0399169921875,1.0,0.5364351272583008,0.453575998544693,0.453575998544693,1.0,1.0,-2.7296957969665527,0.9090629816055298,1.8206329345703125,0.2874545753002167,0.8811384439468384,0.8811384439468384,0.0,153.83306884765625,163.0,37927.9609375,0.0,1873.0528564453125,1.0,280.9390563964844,283.6182556152344,292.1133728027344,294.513916015625,293.1499938964844,293.1499938964844,281.25,32312.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791271448135376,1.0,0.0,0.0,3.377563714981079,3.377584457397461,7.612028412040672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.453125,0.0,1786.652587890625,1895.4371337890625,0.0,3208.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
12142680,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8820139169692993,0.4548821747303009,0.4113583862781524,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9215219616889954,0.51629638671875,0.4899733066558838,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.791772186756134,0.3258561193943023,0.2298579216003418,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7540082931518555,0.2807916104793548,0.269092857837677,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6640565991401672,0.1904920637607574,0.8733913898468018,285.0373840332031,284.95001220703125,300.3359680175781,289.1488037109375,298.2583312988281,297.2223205566406,285.0399169921875,1.0,0.5364351272583008,0.453575998544693,0.453575998544693,1.0,1.0,-2.7296957969665527,0.9090629816055298,1.8206329345703125,0.2874545753002167,0.8811384439468384,0.8811384439468384,0.0,153.83306884765625,163.0,37927.9609375,0.0,1873.0528564453125,1.0,280.9390563964844,283.6182556152344,292.1133728027344,294.513916015625,293.1499938964844,293.1499938964844,281.25,32312.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791271448135376,1.0,0.0,0.0,3.377563714981079,3.377584457397461,7.612028412040672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.453125,0.0,1786.652587890625,1895.4371337890625,0.0,3208.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
12142740,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8802323937416077,0.4554647505283355,0.4118558764457702,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9216589331626892,0.5202556252479553,0.4936752915382385,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.7925723195075989,0.3292202651500702,0.2321881353855133,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.7539631128311157,0.2827813625335693,0.2709720432758331,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.6638343334197998,0.1916914582252502,0.8788029551506042,285.2434387207031,284.95001220703125,300.3500061035156,289.1300048828125,298.27752685546875,297.2435913085937,285.2460021972656,1.0,0.5398737788200378,0.4532609283924103,0.4532609283924103,1.0,1.0,-2.7463021278381348,0.9148991703987122,1.831403017044068,0.2896245121955871,0.8866735696792603,0.8866735696792603,0.0,155.9474334716797,166.0,37170.97265625,0.0,1908.6136474609373,1.0,281.23907470703125,283.8612060546875,292.0978088378906,294.4499816894531,293.1499938964844,293.1499938964844,281.54998779296875,31930.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700870871543884,1.0,0.0,0.0,3.380229949951172,3.380250930786133,7.624051363563922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.23291015625,0.0,1786.5147705078125,1895.4371337890625,0.0,3123.627685546875,1.0,1.0,0.0,3.0,1.0,0.0
12142800,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8802323937416077,0.4554647505283355,0.4118558764457702,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9216589331626892,0.5202556252479553,0.4936752915382385,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.7925723195075989,0.3292202651500702,0.2321881353855133,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.7539631128311157,0.2827813625335693,0.2709720432758331,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.6638343334197998,0.1916914582252502,0.8788029551506042,285.2434387207031,284.95001220703125,300.3500061035156,289.1300048828125,298.27752685546875,297.2435913085937,285.2460021972656,1.0,0.5398737788200378,0.4532609283924103,0.4532609283924103,1.0,1.0,-2.7463021278381348,0.9148991703987122,1.831403017044068,0.2896245121955871,0.8866735696792603,0.8866735696792603,0.0,155.9474334716797,166.0,37170.97265625,0.0,1908.6136474609373,1.0,281.23907470703125,283.8612060546875,292.0978088378906,294.4499816894531,293.1499938964844,293.1499938964844,281.54998779296875,31930.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700870871543884,1.0,0.0,0.0,3.380229949951172,3.380250930786133,7.624051363563922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.23291015625,0.0,1786.5147705078125,1895.4371337890625,0.0,3123.627685546875,1.0,1.0,0.0,3.0,1.0,0.0
12142860,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8875812292098999,0.4604993760585785,0.415375679731369,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.9324133992195128,0.5288135409355164,0.5006189346313477,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.8024691939353943,0.3372474908828735,0.2369588315486908,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.7626231908798218,0.289506196975708,0.2761799395084381,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.6732532978057861,0.1978186666965484,0.9005751013755798,285.4880065917969,284.95001220703125,300.3634338378906,289.107666015625,298.32537841796875,297.3056030273437,285.4926452636719,1.0,0.5454202890396118,0.4527026414871216,0.4527026414871216,1.0,1.0,-2.7969954013824463,0.9335742592811584,1.8634212017059328,0.2966842651367187,0.8956940174102783,0.8956940174102783,0.0,154.43521118164062,169.0,36913.5390625,0.0,1981.554443359375,1.0,281.53912353515625,284.1388244628906,292.0860900878906,294.4107971191406,293.1499938964844,293.1499938964844,281.8500061035156,31331.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628288507461548,1.0,0.0,0.0,3.384408712387085,3.384429454803467,7.642913146810315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.6630859375,0.0,1786.290771484375,1895.4371337890625,0.0,3055.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
12142920,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8875812292098999,0.4604993760585785,0.415375679731369,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.9324133992195128,0.5288135409355164,0.5006189346313477,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.8024691939353943,0.3372474908828735,0.2369588315486908,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.7626231908798218,0.289506196975708,0.2761799395084381,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.6732532978057861,0.1978186666965484,0.9005751013755798,285.4880065917969,284.95001220703125,300.3634338378906,289.107666015625,298.32537841796875,297.3056030273437,285.4926452636719,1.0,0.5454202890396118,0.4527026414871216,0.4527026414871216,1.0,1.0,-2.7969954013824463,0.9335742592811584,1.8634212017059328,0.2966842651367187,0.8956940174102783,0.8956940174102783,0.0,154.43521118164062,169.0,36913.5390625,0.0,1981.554443359375,1.0,281.53912353515625,284.1388244628906,292.0860900878906,294.4107971191406,293.1499938964844,293.1499938964844,281.8500061035156,31331.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628288507461548,1.0,0.0,0.0,3.384408712387085,3.384429454803467,7.642913146810315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.6630859375,0.0,1786.290771484375,1895.4371337890625,0.0,3055.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
12142980,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8918575048446655,0.4640432000160217,0.4187131524085998,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9395305514335632,0.5359638333320618,0.5075135827064514,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.8095079064369202,0.3438400030136108,0.2416927963495254,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7689176797866821,0.2947840988636017,0.2813787460327148,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.6805931925773621,0.2025839835405349,0.9230103492736816,285.7348022460937,284.95001220703125,300.3759155273437,289.0791015625,298.3586120605469,297.3466796875,285.7386779785156,1.0,0.5523017644882202,0.4521443545818329,0.4521443545818329,1.0,1.0,-2.848203659057617,0.9523138999938964,1.8958896398544312,0.3043209612369537,0.9080921411514282,0.9080921411514282,0.0,155.1016845703125,172.0,36641.3984375,0.0,2068.103515625,1.0,281.83917236328125,284.416259765625,292.0741271972656,294.3853759765625,293.1499938964844,293.1499938964844,281.54998779296875,30550.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592497706413269,1.0,0.0,0.0,3.389854431152344,3.3898749351501465,7.667528052479611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.4345703125,0.0,1785.9840087890625,1895.4371337890625,0.0,3021.968994140625,1.0,1.0,0.0,3.0,1.0,0.0
12143040,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8918575048446655,0.4640432000160217,0.4187131524085998,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9395305514335632,0.5359638333320618,0.5075135827064514,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.8095079064369202,0.3438400030136108,0.2416927963495254,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7689176797866821,0.2947840988636017,0.2813787460327148,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.6805931925773621,0.2025839835405349,0.9230103492736816,285.7348022460937,284.95001220703125,300.3759155273437,289.0791015625,298.3586120605469,297.3466796875,285.7386779785156,1.0,0.5523017644882202,0.4521443545818329,0.4521443545818329,1.0,1.0,-2.848203659057617,0.9523138999938964,1.8958896398544312,0.3043209612369537,0.9080921411514282,0.9080921411514282,0.0,155.1016845703125,172.0,36641.3984375,0.0,2068.103515625,1.0,281.83917236328125,284.416259765625,292.0741271972656,294.3853759765625,293.1499938964844,293.1499938964844,281.54998779296875,30550.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592497706413269,1.0,0.0,0.0,3.389854431152344,3.3898749351501465,7.667528052479611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.4345703125,0.0,1785.9840087890625,1895.4371337890625,0.0,3021.968994140625,1.0,1.0,0.0,3.0,1.0,0.0
12143100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358642578125,0.8920302987098694,0.4648857414722442,0.4199228882789612,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.9408154487609864,0.5387313961982727,0.5105140805244446,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.811153769493103,0.3464572727680206,0.2437572032213211,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.7703210115432739,0.296800285577774,0.2835679650306701,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.6824729442596436,0.2044062614440918,0.9323582053184508,285.6361694335937,284.95001220703125,300.3818359375,289.0626220703125,298.3683776855469,297.3576965332031,285.62908935546875,1.0,0.5557857155799866,0.4518651962280273,0.4518651962280273,1.0,1.0,-2.8696210384368896,0.9600231647491456,1.909597873687744,0.3074761927127838,0.9117558002471924,0.9117558002471924,0.0,156.39013671875,172.0,37619.69921875,0.0,2110.03369140625,1.0,281.6049194335937,284.27447509765625,292.1480712890625,294.618896484375,293.1499938964844,293.1499938964844,281.54998779296875,30282.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725054860115051,1.0,0.0,0.0,3.3917155265808105,3.3917360305786133,7.675949973418028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.720703125,0.0,1785.8753662109375,1895.4371337890625,0.0,3146.31201171875,1.0,1.0,0.0,3.0,1.0,0.0
12143160,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8901486396789551,0.4649169743061065,0.420299232006073,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.9398663640022278,0.5407686829566956,0.5127701163291931,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.8110484480857849,0.3484852612018585,0.2453843057155609,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7700210809707642,0.2982800006866455,0.2852436602115631,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.6826462149620056,0.2057462185621261,0.939625084400177,285.5992126464844,284.95001220703125,300.38751220703125,289.0447082519531,298.3715515136719,297.3607177734375,285.59869384765625,1.0,0.5590296387672424,0.4511277675628662,0.4511277675628662,1.0,1.0,-2.8854987621307373,0.9646180868148804,1.920880675315857,0.3087623119354248,0.9156711101531982,0.9156711101531982,0.0,158.4604949951172,175.0,37890.84765625,0.0,2146.96337890625,1.0,281.5600891113281,284.2314758300781,292.1402282714844,294.6097106933594,293.1499938964844,293.1499938964844,281.25,30064.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830977082252502,1.0,0.0,0.0,3.393235206604004,3.3932559490203857,7.682830869271129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.88818359375,0.0,1785.78515625,1895.4371337890625,0.0,3245.60400390625,1.0,1.0,0.0,3.0,1.0,0.0
12143220,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8835952281951904,0.4637087285518646,0.4197427332401275,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.934766173362732,0.5435336828231812,0.5159256458282471,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8082787394523621,0.3514751195907593,0.2478256672620773,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.7668529152870178,0.3001737892627716,0.2875234186649322,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.6802127361297607,0.2073779255151748,0.9492785334587096,285.42156982421875,284.95001220703125,300.3981628417969,289.0048828125,298.3684387207031,297.3542785644531,285.4202880859375,1.0,0.5646477937698364,0.4496529698371887,0.4496529698371887,1.0,1.0,-2.905914068222046,0.969229221343994,1.936684846878052,0.3092181980609894,0.9205175042152404,0.9205175042152404,0.0,163.57020568847656,178.0,38979.3359375,0.0,2207.11669921875,1.0,281.2607421875,284.00811767578125,292.1025085449219,294.6668701171875,293.1499938964844,293.1499938964844,280.95001220703125,29765.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906154453754425,1.0,0.0,0.0,3.3953118324279785,3.3953325748443604,7.692237318224215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.01904296875,0.0,1785.6597900390625,1895.4371337890625,0.0,3460.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
12143280,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8835952281951904,0.4637087285518646,0.4197427332401275,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.934766173362732,0.5435336828231812,0.5159256458282471,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8082787394523621,0.3514751195907593,0.2478256672620773,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.7668529152870178,0.3001737892627716,0.2875234186649322,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.6802127361297607,0.2073779255151748,0.9492785334587096,285.42156982421875,284.95001220703125,300.3981628417969,289.0048828125,298.3684387207031,297.3542785644531,285.4202880859375,1.0,0.5646477937698364,0.4496529698371887,0.4496529698371887,1.0,1.0,-2.905914068222046,0.969229221343994,1.936684846878052,0.3092181980609894,0.9205175042152404,0.9205175042152404,0.0,163.57020568847656,178.0,38979.3359375,0.0,2207.11669921875,1.0,281.2607421875,284.00811767578125,292.1025085449219,294.6668701171875,293.1499938964844,293.1499938964844,280.95001220703125,29765.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906154453754425,1.0,0.0,0.0,3.3953118324279785,3.3953325748443604,7.692237318224215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.01904296875,0.0,1785.6597900390625,1895.4371337890625,0.0,3460.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
12143340,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8757808804512024,0.4615531265735626,0.4181808531284332,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.928043007850647,0.5451998114585876,0.5179030895233154,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8040677309036255,0.3535798490047455,0.2495631426572799,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.7622902393341064,0.3011176586151123,0.2888028621673584,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.6760337352752686,0.2080145925283432,0.9540480375289916,285.2313842773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3583984375,297.3388671875,285.22979736328125,1.0,0.5690715312957764,0.4481781423091888,0.4481781423091888,1.0,1.0,-2.915781259536743,0.9697140455245972,1.9460673332214355,0.3078525960445404,0.9227338433265686,0.9227338433265686,0.0,168.9408416748047,181.0,39944.41796875,0.0,2250.90185546875,1.0,280.9607238769531,283.7755126953125,292.03399658203125,294.663330078125,293.1499938964844,293.1499938964844,280.6499938964844,29622.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92350834608078,1.0,0.0,0.0,3.3963069915771484,3.396327495574951,7.696746138208255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.470703125,0.0,1785.5987548828125,1895.4371337890625,0.0,3621.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
12143400,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8757808804512024,0.4615531265735626,0.4181808531284332,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.928043007850647,0.5451998114585876,0.5179030895233154,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8040677309036255,0.3535798490047455,0.2495631426572799,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.7622902393341064,0.3011176586151123,0.2888028621673584,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.6760337352752686,0.2080145925283432,0.9540480375289916,285.2313842773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3583984375,297.3388671875,285.22979736328125,1.0,0.5690715312957764,0.4481781423091888,0.4481781423091888,1.0,1.0,-2.915781259536743,0.9697140455245972,1.9460673332214355,0.3078525960445404,0.9227338433265686,0.9227338433265686,0.0,168.9408416748047,181.0,39944.41796875,0.0,2250.90185546875,1.0,280.9607238769531,283.7755126953125,292.03399658203125,294.663330078125,293.1499938964844,293.1499938964844,280.6499938964844,29622.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92350834608078,1.0,0.0,0.0,3.3963069915771484,3.396327495574951,7.696746138208255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.470703125,0.0,1785.5987548828125,1895.4371337890625,0.0,3621.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
12143460,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8681219816207886,0.4589190483093261,0.4161061346530914,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9213401079177856,0.5462316870689392,0.5191929936408997,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7997382879257202,0.3551996946334839,0.250902771949768,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7575899958610535,0.3014989197254181,0.2894704639911651,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6714154481887817,0.2080322206020355,0.9556525945663452,285.0421447753906,284.95001220703125,300.4166564941406,288.9106140136719,298.3466186523437,297.3197631835937,285.04022216796875,1.0,0.5724830031394958,0.4473405480384826,0.4473405480384826,1.0,1.0,-2.919184923171997,0.9690691828727722,1.95011568069458,0.3067759871482849,0.9224437475204468,0.9224437475204468,0.0,173.9895477294922,184.0,40957.03515625,0.0,2281.984375,1.0,280.66070556640625,283.54718017578125,291.9685974121094,294.65826416015625,293.1499938964844,293.1499938964844,280.3500061035156,29619.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937368869781494,1.0,0.0,0.0,3.3963234424591064,3.396343946456909,7.696821171521151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.296875,0.0,1785.5977783203125,1895.4371337890625,0.0,3748.493408203125,1.0,1.0,0.0,3.0,1.0,0.0
12143520,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8681219816207886,0.4589190483093261,0.4161061346530914,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9213401079177856,0.5462316870689392,0.5191929936408997,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7997382879257202,0.3551996946334839,0.250902771949768,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7575899958610535,0.3014989197254181,0.2894704639911651,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6714154481887817,0.2080322206020355,0.9556525945663452,285.0421447753906,284.95001220703125,300.4166564941406,288.9106140136719,298.3466186523437,297.3197631835937,285.04022216796875,1.0,0.5724830031394958,0.4473405480384826,0.4473405480384826,1.0,1.0,-2.919184923171997,0.9690691828727722,1.95011568069458,0.3067759871482849,0.9224437475204468,0.9224437475204468,0.0,173.9895477294922,184.0,40957.03515625,0.0,2281.984375,1.0,280.66070556640625,283.54718017578125,291.9685974121094,294.65826416015625,293.1499938964844,293.1499938964844,280.3500061035156,29619.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937368869781494,1.0,0.0,0.0,3.3963234424591064,3.396343946456909,7.696821171521151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.296875,0.0,1785.5977783203125,1895.4371337890625,0.0,3748.493408203125,1.0,1.0,0.0,3.0,1.0,0.0
12143580,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8609578013420105,0.4559510946273803,0.4137063920497894,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9151403903961182,0.5468072295188904,0.5200185179710388,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7956871390342712,0.3565031588077545,0.2519947290420532,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7531188726425171,0.301503449678421,0.2897404730319977,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6668200492858887,0.2076432406902313,0.955196499824524,284.8471984863281,284.95001220703125,300.4245300292969,288.8570251464844,298.333251953125,297.2990417480469,284.8450622558594,1.0,0.5751091837882996,0.4465029537677765,0.4465029537677765,1.0,1.0,-2.918385505676269,0.9668434858322144,1.9515421390533447,0.3050559759140014,0.9195131063461304,0.9195131063461304,0.0,178.6025390625,187.0,41904.80859375,0.0,2303.54833984375,1.0,280.3607177734375,283.3150329589844,291.90753173828125,294.6551818847656,293.1499938964844,293.1499938964844,280.04998779296875,29764.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498183727264404,1.0,0.0,0.0,3.395315170288086,3.395335912704468,7.692252097513119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.71435546875,0.0,1785.6595458984375,1895.4371337890625,0.0,3861.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12143640,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8609578013420105,0.4559510946273803,0.4137063920497894,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9151403903961182,0.5468072295188904,0.5200185179710388,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7956871390342712,0.3565031588077545,0.2519947290420532,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7531188726425171,0.301503449678421,0.2897404730319977,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6668200492858887,0.2076432406902313,0.955196499824524,284.8471984863281,284.95001220703125,300.4245300292969,288.8570251464844,298.333251953125,297.2990417480469,284.8450622558594,1.0,0.5751091837882996,0.4465029537677765,0.4465029537677765,1.0,1.0,-2.918385505676269,0.9668434858322144,1.9515421390533447,0.3050559759140014,0.9195131063461304,0.9195131063461304,0.0,178.6025390625,187.0,41904.80859375,0.0,2303.54833984375,1.0,280.3607177734375,283.3150329589844,291.90753173828125,294.6551818847656,293.1499938964844,293.1499938964844,280.04998779296875,29764.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498183727264404,1.0,0.0,0.0,3.395315170288086,3.395335912704468,7.692252097513119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.71435546875,0.0,1785.6595458984375,1895.4371337890625,0.0,3861.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12143700,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.857636570930481,0.4543839395046234,0.4124551713466644,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.9123327732086182,0.5469686985015869,0.5203266143798828,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.7938461899757385,0.3570778965950012,0.2524924278259277,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.7510409355163574,0.3014074862003326,0.2897822558879852,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.6646250486373901,0.2073452323675155,0.9544657468795776,284.70758056640625,284.95001220703125,300.4281311035156,288.8287658691406,298.3263854980469,297.2886657714844,284.6982116699219,1.0,0.5761961936950684,0.4460841715335846,0.4460841715335846,1.0,1.0,-2.9170236587524414,0.9653589725494384,1.951664686203003,0.3040367364883423,0.916550874710083,0.916550874710083,0.0,180.72579956054688,187.0,42741.10546875,0.0,2311.715087890625,1.0,280.10870361328125,283.1399841308594,291.8990173339844,294.7470703125,293.1499938964844,293.1499938964844,280.04998779296875,29900.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577940702438354,1.0,0.0,0.0,3.3943703174591064,3.394390821456909,7.687971219638712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.9375,0.0,1785.7169189453125,1895.4371337890625,0.0,3932.89794921875,1.0,1.0,0.0,3.0,1.0,0.0
12143760,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.8542276620864868,0.4527028501033783,0.4110370576381683,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9094539880752563,0.5469958782196045,0.5204586386680603,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7919033169746399,0.3575640022754669,0.2529002428054809,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.7488792538642883,0.3012175858020782,0.289710521697998,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64892578125,0.6623296737670898,0.2069601118564605,0.9532703161239624,284.6476745605469,284.95001220703125,300.4314880371094,288.7996520996094,298.3192443847656,297.2776184082031,284.6453857421875,1.0,0.5771305561065674,0.4458281099796295,0.4458281099796295,1.0,1.0,-2.9144465923309326,0.963750422000885,1.9506962299346924,0.3031735420227051,0.9138903617858888,0.9138903617858888,0.0,182.84950256347656,190.0,42797.4921875,0.0,2317.72705078125,1.0,280.06072998046875,283.0799560546875,291.8462219238281,294.6495666503906,293.1499938964844,293.1499938964844,279.75,30069.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615058302879332,1.0,0.0,0.0,3.393200397491455,3.393220901489258,7.682672276132507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.18505859375,0.0,1785.7872314453125,1895.4371337890625,0.0,3965.99755859375,1.0,1.0,0.0,3.0,1.0,0.0
12143820,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.847831666469574,0.4492107927799225,0.4081358611583709,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.9042344093322754,0.5468364953994751,0.520557701587677,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.7883215546607971,0.3584249913692474,0.2536551654338836,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.7448141574859619,0.3006893992424011,0.289435476064682,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.6579423546791077,0.2060486972332,0.9502239227294922,284.4444580078125,284.95001220703125,300.4375,288.73895263671875,298.3050231933594,297.2559814453125,284.4420166015625,1.0,0.5786823630332947,0.4453160166740417,0.4453160166740417,1.0,1.0,-2.907996416091919,0.9600834250450134,1.9479130506515503,0.3012823164463043,0.90553218126297,0.90553218126297,0.0,186.81930541992188,178.0,43641.38671875,0.0,2326.046875,1.0,279.7607727050781,282.8426513671875,291.7827453613281,294.6392822265625,293.1499938964844,293.1499938964844,279.45001220703125,30553.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972634255886078,1.0,0.0,0.0,3.389827013015747,3.389847755432129,7.667405270694871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.59521484375,0.0,1785.985595703125,1895.4371337890625,0.0,4064.374267578125,1.0,1.0,0.0,3.0,1.0,0.0
12143880,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.847831666469574,0.4492107927799225,0.4081358611583709,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.9042344093322754,0.5468364953994751,0.520557701587677,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.7883215546607971,0.3584249913692474,0.2536551654338836,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.7448141574859619,0.3006893992424011,0.289435476064682,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.6579423546791077,0.2060486972332,0.9502239227294922,284.4444580078125,284.95001220703125,300.4375,288.73895263671875,298.3050231933594,297.2559814453125,284.4420166015625,1.0,0.5786823630332947,0.4453160166740417,0.4453160166740417,1.0,1.0,-2.907996416091919,0.9600834250450134,1.9479130506515503,0.3012823164463043,0.90553218126297,0.90553218126297,0.0,186.81930541992188,178.0,43641.38671875,0.0,2326.046875,1.0,279.7607727050781,282.8426513671875,291.7827453613281,294.6392822265625,293.1499938964844,293.1499938964844,279.45001220703125,30553.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972634255886078,1.0,0.0,0.0,3.389827013015747,3.389847755432129,7.667405270694871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.59521484375,0.0,1785.985595703125,1895.4371337890625,0.0,4064.374267578125,1.0,1.0,0.0,3.0,1.0,0.0
12143940,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.236328125,0.8478795289993286,0.4455214440822601,0.4048061370849609,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.9066418409347534,0.5463645458221436,0.5201025009155273,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.7910694479942322,0.3591297268867492,0.2541059851646423,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.7461948990821838,0.2999626100063324,0.2887089252471924,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.6586160063743591,0.204965740442276,0.9451390504837036,284.23638916015625,284.95001220703125,300.4425964355469,288.67535400390625,298.2904052734375,297.2346496582031,284.2336730957031,1.0,0.5754079222679138,0.444803923368454,0.444803923368454,1.0,1.0,-2.8970096111297607,0.954670786857605,1.942338943481445,0.2986986339092254,0.8943696022033691,0.8943696022033691,0.0,184.23257446289065,166.0,44415.28125,0.0,2293.919189453125,1.0,279.4608154296875,282.60205078125,291.716552734375,294.6228942871094,293.1499938964844,293.1499938964844,279.75,31254.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983235478401184,1.0,0.0,0.0,3.384946584701538,3.38496732711792,7.645342634532426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.60791015625,0.0,1786.26123046875,1895.4371337890625,0.0,4156.78369140625,1.0,1.0,0.0,3.0,1.0,0.0
12144000,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.236328125,0.8478795289993286,0.4455214440822601,0.4048061370849609,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.9066418409347534,0.5463645458221436,0.5201025009155273,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.7910694479942322,0.3591297268867492,0.2541059851646423,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.7461948990821838,0.2999626100063324,0.2887089252471924,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.6586160063743591,0.204965740442276,0.9451390504837036,284.23638916015625,284.95001220703125,300.4425964355469,288.67535400390625,298.2904052734375,297.2346496582031,284.2336730957031,1.0,0.5754079222679138,0.444803923368454,0.444803923368454,1.0,1.0,-2.8970096111297607,0.954670786857605,1.942338943481445,0.2986986339092254,0.8943696022033691,0.8943696022033691,0.0,184.23257446289065,166.0,44415.28125,0.0,2293.919189453125,1.0,279.4608154296875,282.60205078125,291.716552734375,294.6228942871094,293.1499938964844,293.1499938964844,279.75,31254.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983235478401184,1.0,0.0,0.0,3.384946584701538,3.38496732711792,7.645342634532426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.60791015625,0.0,1786.26123046875,1895.4371337890625,0.0,4156.78369140625,1.0,1.0,0.0,3.0,1.0,0.0
12144060,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.8540303707122803,0.4437319338321686,0.4023599922657013,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.9164183735847472,0.5474123954772949,0.520281195640564,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819580078125,0.7997509837150574,0.3611160516738891,0.2549591660499573,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818054199219,0.7526620030403137,0.3001632392406463,0.2882862091064453,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.664056122303009,0.2045874148607254,0.9408720135688782,284.3820495605469,284.95001220703125,300.4467468261719,288.6092834472656,298.286865234375,297.22918701171875,284.38311767578125,1.0,0.5699508190155029,0.4444803595542907,0.4444803595542907,1.0,1.0,-2.8896613121032715,0.951087474822998,1.9385738372802728,0.2969319224357605,0.8879458904266357,0.8879458904266357,0.0,176.79425048828125,154.0,43254.3671875,0.0,2244.4345703125,1.0,279.7398681640625,282.7939453125,291.5678405761719,294.3285217285156,293.1499938964844,293.1499938964844,280.04998779296875,31729.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971014142036438,1.0,0.0,0.0,3.381632804870605,3.381653547286988,7.630380309819884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.29248046875,0.0,1786.440673828125,1895.4371337890625,0.0,4050.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
12144120,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.8540303707122803,0.4437319338321686,0.4023599922657013,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.9164183735847472,0.5474123954772949,0.520281195640564,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819580078125,0.7997509837150574,0.3611160516738891,0.2549591660499573,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818054199219,0.7526620030403137,0.3001632392406463,0.2882862091064453,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.664056122303009,0.2045874148607254,0.9408720135688782,284.3820495605469,284.95001220703125,300.4467468261719,288.6092834472656,298.286865234375,297.22918701171875,284.38311767578125,1.0,0.5699508190155029,0.4444803595542907,0.4444803595542907,1.0,1.0,-2.8896613121032715,0.951087474822998,1.9385738372802728,0.2969319224357605,0.8879458904266357,0.8879458904266357,0.0,176.79425048828125,154.0,43254.3671875,0.0,2244.4345703125,1.0,279.7398681640625,282.7939453125,291.5678405761719,294.3285217285156,293.1499938964844,293.1499938964844,280.04998779296875,31729.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971014142036438,1.0,0.0,0.0,3.381632804870605,3.381653547286988,7.630380309819884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.29248046875,0.0,1786.440673828125,1895.4371337890625,0.0,4050.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
12144180,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.8665034770965576,0.4435749650001526,0.4015337228775024,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.9341422319412231,0.5500303506851196,0.5220069885253906,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8140906095504761,0.3644207715988159,0.2567492723464966,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.7646111249923706,0.3014709055423736,0.2888656854629516,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.6747611165046692,0.2051814943552017,0.9405220150947572,284.5616455078125,284.95001220703125,300.45001220703125,288.54119873046875,298.2938232421875,297.2388916015625,284.5632629394531,1.0,0.5639247298240662,0.4441567659378052,0.4441567659378052,1.0,1.0,-2.8931612968444824,0.951683521270752,1.9414777755737305,0.2969703674316406,0.8842165470123291,0.8842165470123291,0.0,166.1651611328125,142.0,42176.203125,0.0,2198.06689453125,1.0,280.03912353515625,283.01806640625,291.4881591796875,294.1605529785156,293.1499938964844,293.1499938964844,280.3500061035156,32021.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572824239730836,1.0,0.0,0.0,3.3795933723449707,3.379614353179932,7.621180202477262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.51953125,0.0,1786.548095703125,1895.4371337890625,0.0,3928.324462890625,1.0,1.0,0.0,3.0,1.0,0.0
12144240,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.8665034770965576,0.4435749650001526,0.4015337228775024,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.9341422319412231,0.5500303506851196,0.5220069885253906,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8140906095504761,0.3644207715988159,0.2567492723464966,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.7646111249923706,0.3014709055423736,0.2888656854629516,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.6747611165046692,0.2051814943552017,0.9405220150947572,284.5616455078125,284.95001220703125,300.45001220703125,288.54119873046875,298.2938232421875,297.2388916015625,284.5632629394531,1.0,0.5639247298240662,0.4441567659378052,0.4441567659378052,1.0,1.0,-2.8931612968444824,0.951683521270752,1.9414777755737305,0.2969703674316406,0.8842165470123291,0.8842165470123291,0.0,166.1651611328125,142.0,42176.203125,0.0,2198.06689453125,1.0,280.03912353515625,283.01806640625,291.4881591796875,294.1605529785156,293.1499938964844,293.1499938964844,280.3500061035156,32021.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572824239730836,1.0,0.0,0.0,3.3795933723449707,3.379614353179932,7.621180202477262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.51953125,0.0,1786.548095703125,1895.4371337890625,0.0,3928.324462890625,1.0,1.0,0.0,3.0,1.0,0.0
