time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144300,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.8744754195213318,0.4437776207923889,0.4013781249523163,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.944881021976471,0.5516418814659119,0.5231651067733765,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.8223215341567993,0.3663462102413177,0.2578364312648773,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7721962332725525,0.3023723661899566,0.2893907129764557,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.6816434264183044,0.2057224810123443,0.9414342045783995,284.6947326660156,284.95001220703125,300.4512634277344,288.5065002441406,298.2990417480469,297.2462463378906,284.70367431640625,1.0,0.5608936548233032,0.4439949691295624,0.4439949691295624,1.0,1.0,-2.897397994995117,0.952933669090271,1.9444642066955569,0.2974091470241546,0.8837948441505432,0.8837948441505432,0.0,160.3258056640625,142.0,41290.3984375,0.0,2176.498046875,1.0,280.2908020019531,283.19012451171875,291.4349060058594,294.0012512207031,293.1499938964844,293.1499938964844,280.3500061035156,32094.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492194056510924,1.0,0.0,0.0,3.3790855407714844,3.379106283187866,7.618889412697172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.525390625,0.0,1786.574462890625,1895.4371337890625,0.0,3855.927001953125,1.0,1.0,0.0,3.0,1.0,0.0
12144360,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.8837888240814209,0.4441649615764618,0.4014541804790497,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9566150307655334,0.5534414649009705,0.5245561599731445,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.8315171599388123,0.3684439957141876,0.2590737044811249,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.7809934616088867,0.3034260272979736,0.2900848388671875,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.6896356344223022,0.2064124047756195,0.9430791735649108,284.7490234375,284.95001220703125,300.4523010253906,288.47149658203125,298.3052062988281,297.2553100585937,284.7508850097656,1.0,0.5579251050949097,0.4437601566314697,0.4437601566314697,1.0,1.0,-2.9034574031829834,0.9547272324562072,1.948730230331421,0.2979828417301178,0.8830429911613464,0.8830429911613464,0.0,154.21543884277344,130.0,41180.4375,0.0,2156.630859375,1.0,280.3392028808594,283.2481384277344,291.4275817871094,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,32131.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459530115127563,1.0,0.0,0.0,3.3788228034973145,3.3788435459136963,7.617704795848113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.38671875,0.0,1786.5880126953125,1895.4371337890625,0.0,3826.431396484375,1.0,1.0,0.0,3.0,1.0,0.0
12144420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9057065844535828,0.4452469050884247,0.4018208980560303,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9807016253471376,0.5573500394821167,0.5275897979736328,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8530133366584778,0.3729574382305145,0.2617449462413788,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8015799522399902,0.3058053255081177,0.2917152345180511,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7082337141036987,0.2080729603767395,0.9476181864738464,284.9476013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3185119628906,297.27496337890625,284.9498291015625,1.0,0.5521634221076965,0.443290501832962,0.443290501832962,1.0,1.0,-2.9181671142578125,0.959276795387268,1.958890438079834,0.2995269298553467,0.8845884203910828,0.8845884203910828,0.0,141.76536560058594,118.0,40365.0390625,0.0,2119.884033203125,1.0,280.6390991210937,283.4891967773437,291.36749267578125,293.91827392578125,293.1499938964844,293.1499938964844,280.95001220703125,32044.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368023872375488,1.0,0.0,0.0,3.379434108734131,3.3794548511505127,7.620461701662862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.8642578125,0.0,1786.556396484375,1895.4371337890625,0.0,3743.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12144480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9057065844535828,0.4452469050884247,0.4018208980560303,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9807016253471376,0.5573500394821167,0.5275897979736328,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8530133366584778,0.3729574382305145,0.2617449462413788,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8015799522399902,0.3058053255081177,0.2917152345180511,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7082337141036987,0.2080729603767395,0.9476181864738464,284.9476013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3185119628906,297.27496337890625,284.9498291015625,1.0,0.5521634221076965,0.443290501832962,0.443290501832962,1.0,1.0,-2.9181671142578125,0.959276795387268,1.958890438079834,0.2995269298553467,0.8845884203910828,0.8845884203910828,0.0,141.76536560058594,118.0,40365.0390625,0.0,2119.884033203125,1.0,280.6390991210937,283.4891967773437,291.36749267578125,293.91827392578125,293.1499938964844,293.1499938964844,280.95001220703125,32044.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368023872375488,1.0,0.0,0.0,3.379434108734131,3.3794548511505127,7.620461701662862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.8642578125,0.0,1786.556396484375,1895.4371337890625,0.0,3743.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12144540,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9333491921424866,0.446740984916687,0.4026114344596863,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9990000128746032,0.5617649555206299,0.5259901285171509,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.878433883190155,0.3778717517852783,0.2647375762462616,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8237151503562927,0.3085042238235473,0.2937071323394775,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.727559506893158,0.2100472897291183,0.9538592100143432,285.15203857421875,284.95001220703125,300.45416259765625,288.3291320800781,298.33282470703125,297.2967224121094,285.15338134765625,1.0,0.5464686751365662,0.4428208172321319,0.4428208172321319,1.0,1.0,-2.930925130844116,0.9630404114723206,1.9678847789764404,0.3010435700416565,0.8889280557632446,0.8889280557632446,0.0,129.9863739013672,106.0,39608.93359375,0.0,2082.607666015625,1.0,280.9390869140625,283.7351989746094,291.30548095703125,293.8107604980469,293.1499938964844,293.1499938964844,281.25,31755.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92958265542984,1.0,0.0,0.0,3.381448745727539,3.381469488143921,7.629549827470328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.6796875,0.0,1786.450439453125,1895.4371337890625,0.0,3677.31494140625,1.0,1.0,0.0,3.0,1.0,0.0
12144600,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9333491921424866,0.446740984916687,0.4026114344596863,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9990000128746032,0.5617649555206299,0.5259901285171509,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.878433883190155,0.3778717517852783,0.2647375762462616,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8237151503562927,0.3085042238235473,0.2937071323394775,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.727559506893158,0.2100472897291183,0.9538592100143432,285.15203857421875,284.95001220703125,300.45416259765625,288.3291320800781,298.33282470703125,297.2967224121094,285.15338134765625,1.0,0.5464686751365662,0.4428208172321319,0.4428208172321319,1.0,1.0,-2.930925130844116,0.9630404114723206,1.9678847789764404,0.3010435700416565,0.8889280557632446,0.8889280557632446,0.0,129.9863739013672,106.0,39608.93359375,0.0,2082.607666015625,1.0,280.9390869140625,283.7351989746094,291.30548095703125,293.8107604980469,293.1499938964844,293.1499938964844,281.25,31755.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92958265542984,1.0,0.0,0.0,3.381448745727539,3.381469488143921,7.629549827470328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.6796875,0.0,1786.450439453125,1895.4371337890625,0.0,3677.31494140625,1.0,1.0,0.0,3.0,1.0,0.0
12144660,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.9541544914245604,0.4483279883861542,0.4037268757820129,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9990000128746032,0.569987952709198,0.4974703192710876,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8991272449493408,0.3829312920570373,0.2680047750473022,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8402021527290344,0.3112889528274536,0.2960078716278076,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7420855760574341,0.2121292501688003,0.96160489320755,285.32989501953125,284.95001220703125,300.4537048339844,288.2573547363281,298.35577392578125,297.3353271484375,285.3307189941406,1.0,0.538828432559967,0.4420292973518371,0.4420292973518371,1.0,1.0,-2.9137892723083496,0.9546595811843872,1.9591295719146729,0.296933501958847,0.8954643607139587,0.8954643607139587,0.0,121.54755401611328,109.0,38557.45703125,0.0,2011.9732666015625,1.0,281.2391357421875,283.9591064453125,291.23358154296875,293.68115234375,293.1499938964844,293.1499938964844,281.54998779296875,31320.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224699139595032,1.0,0.0,0.0,3.3844873905181885,3.3845081329345703,7.643268418178195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.1640625,0.0,1786.2864990234375,1895.4371337890625,0.0,3611.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
12144720,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.9541544914245604,0.4483279883861542,0.4037268757820129,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9990000128746032,0.569987952709198,0.4974703192710876,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8991272449493408,0.3829312920570373,0.2680047750473022,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.8402021527290344,0.3112889528274536,0.2960078716278076,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7420855760574341,0.2121292501688003,0.96160489320755,285.32989501953125,284.95001220703125,300.4537048339844,288.2573547363281,298.35577392578125,297.3353271484375,285.3307189941406,1.0,0.538828432559967,0.4420292973518371,0.4420292973518371,1.0,1.0,-2.9137892723083496,0.9546595811843872,1.9591295719146729,0.296933501958847,0.8954643607139587,0.8954643607139587,0.0,121.54755401611328,109.0,38557.45703125,0.0,2011.9732666015625,1.0,281.2391357421875,283.9591064453125,291.23358154296875,293.68115234375,293.1499938964844,293.1499938964844,281.54998779296875,31320.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224699139595032,1.0,0.0,0.0,3.3844873905181885,3.3845081329345703,7.643268418178195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.1640625,0.0,1786.2864990234375,1895.4371337890625,0.0,3611.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
12144780,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.9687089323997498,0.4502304494380951,0.4051242768764496,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.9990000128746032,0.5814095139503479,0.4777825772762298,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9166498184204102,0.3883082866668701,0.2715137302875519,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8534626364707947,0.3142920434474945,0.2985616624355316,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.7539640665054321,0.2144722044467926,0.970758616924286,285.54034423828125,284.95001220703125,300.4523010253906,288.185791015625,298.3896179199219,297.3895263671875,285.5426940917969,1.0,0.5354153513908386,0.4412377476692199,0.4412377476692199,1.0,1.0,-2.91007137298584,0.9514273405075072,1.958644151687622,0.294522225856781,0.904973328113556,0.904973328113556,0.0,116.27124786376952,127.0,37815.68359375,0.0,1979.6458740234373,1.0,281.5391845703125,284.2016906738281,291.15869140625,293.5517883300781,293.1499938964844,293.1499938964844,281.25,30722.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914277195930481,1.0,0.0,0.0,3.388653039932251,3.388673782348633,7.662094958504895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.25830078125,0.0,1786.0531005859375,1895.4371337890625,0.0,3536.254150390625,1.0,1.0,0.0,3.0,1.0,0.0
12144840,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.9687089323997498,0.4502304494380951,0.4051242768764496,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.9990000128746032,0.5814095139503479,0.4777825772762298,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9166498184204102,0.3883082866668701,0.2715137302875519,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8534626364707947,0.3142920434474945,0.2985616624355316,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.7539640665054321,0.2144722044467926,0.970758616924286,285.54034423828125,284.95001220703125,300.4523010253906,288.185791015625,298.3896179199219,297.3895263671875,285.5426940917969,1.0,0.5354153513908386,0.4412377476692199,0.4412377476692199,1.0,1.0,-2.91007137298584,0.9514273405075072,1.958644151687622,0.294522225856781,0.904973328113556,0.904973328113556,0.0,116.27124786376952,127.0,37815.68359375,0.0,1979.6458740234373,1.0,281.5391845703125,284.2016906738281,291.15869140625,293.5517883300781,293.1499938964844,293.1499938964844,281.25,30722.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914277195930481,1.0,0.0,0.0,3.388653039932251,3.388673782348633,7.662094958504895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.25830078125,0.0,1786.0531005859375,1895.4371337890625,0.0,3536.254150390625,1.0,1.0,0.0,3.0,1.0,0.0
12144900,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.9702243208885192,0.4505887031555176,0.4058067798614502,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9990000128746032,0.5865496397018433,0.4763022661209106,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.9200761318206788,0.3906347453594208,0.2733088731765747,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.8555720448493958,0.3155309557914734,0.2999025285243988,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.7560123801231384,0.2154984325170517,0.9758704304695128,285.4084777832031,284.95001220703125,300.4512634277344,288.1502685546875,298.4023132324219,297.4096984863281,285.3995361328125,1.0,0.5369995832443237,0.4408419728279114,0.4408419728279114,1.0,1.0,-2.9190051555633545,0.9539405107498168,1.9650646448135376,0.2949196398258209,0.9067878127098083,0.9067878127098083,0.0,116.2285614013672,127.0,38520.53515625,0.0,1994.2132568359373,1.0,281.304931640625,284.0418395996094,291.2079162597656,293.74383544921875,293.1499938964844,293.1499938964844,281.25,30557.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244378209114076,1.0,0.0,0.0,3.3897995948791504,3.389820098876953,7.667280215173378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.1640625,0.0,1785.9871826171875,1895.4371337890625,0.0,3630.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
12144960,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.9669597148895264,0.4502438604831695,0.4057841002941131,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.9990000128746032,0.590226411819458,0.481183260679245,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9183237552642822,0.392461359500885,0.2747488617897033,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8536485433578491,0.3163541257381439,0.3008884787559509,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7545154690742493,0.2162020355463028,0.9798763394355774,285.36065673828125,284.95001220703125,300.45001220703125,288.11492919921875,298.4075012207031,297.41766357421875,285.36004638671875,1.0,0.5401076674461365,0.4406830072402954,0.4406830072402954,1.0,1.0,-2.932568073272705,0.9587109684944152,1.9738571643829343,0.2966982722282409,0.9089926481246948,0.9089926481246948,0.0,117.99968719482422,145.0,38733.51171875,0.0,2025.6416015625,1.0,281.2601013183594,283.9930419921875,291.181884765625,293.70220947265625,293.1499938964844,293.1499938964844,280.95001220703125,30440.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320859313011168,1.0,0.0,0.0,3.3906185626983643,3.390639066696167,7.670985837648914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.76318359375,0.0,1785.9395751953125,1895.4371337890625,0.0,3700.246337890625,1.0,1.0,0.0,3.0,1.0,0.0
12145020,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.9507879018783568,0.4486952722072601,0.4048642814159393,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.9990000128746032,0.5933067798614502,0.5037367939949036,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9056658148765564,0.3953977227210998,0.2771180868148803,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8423923850059509,0.3172862827777862,0.302217423915863,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.7448402047157288,0.2169267386198043,0.985252857208252,285.18780517578125,284.95001220703125,300.4467468261719,288.04522705078125,298.399169921875,297.4052429199219,285.1872253417969,1.0,0.5498725175857544,0.4403651058673858,0.4403651058673858,1.0,1.0,-2.969468832015991,0.9720216989517212,1.99744713306427,0.3018705546855926,0.9107218384742736,0.9107218384742736,0.0,125.37067413330078,163.0,39933.5390625,0.0,2125.427001953125,1.0,280.96075439453125,283.77764892578125,291.12646484375,293.73602294921875,293.1499938964844,293.1499938964844,280.6499938964844,30316.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515947699546814,1.0,0.0,0.0,3.391476631164551,3.391497135162353,7.674868811591296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.11376953125,0.0,1785.889404296875,1895.4371337890625,0.0,3877.31787109375,1.0,1.0,0.0,3.0,1.0,0.0
12145080,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.9507879018783568,0.4486952722072601,0.4048642814159393,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.9990000128746032,0.5933067798614502,0.5037367939949036,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9056658148765564,0.3953977227210998,0.2771180868148803,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8423923850059509,0.3172862827777862,0.302217423915863,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.7448402047157288,0.2169267386198043,0.985252857208252,285.18780517578125,284.95001220703125,300.4467468261719,288.04522705078125,298.399169921875,297.4052429199219,285.1872253417969,1.0,0.5498725175857544,0.4403651058673858,0.4403651058673858,1.0,1.0,-2.969468832015991,0.9720216989517212,1.99744713306427,0.3018705546855926,0.9107218384742736,0.9107218384742736,0.0,125.37067413330078,163.0,39933.5390625,0.0,2125.427001953125,1.0,280.96075439453125,283.77764892578125,291.12646484375,293.73602294921875,293.1499938964844,293.1499938964844,280.6499938964844,30316.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515947699546814,1.0,0.0,0.0,3.391476631164551,3.391497135162353,7.674868811591296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.11376953125,0.0,1785.889404296875,1895.4371337890625,0.0,3877.31787109375,1.0,1.0,0.0,3.0,1.0,0.0
12145140,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.92613285779953,0.4465477764606476,0.4034070968627929,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.5911070108413696,0.5376434922218323,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8877632021903992,0.3977553844451904,0.2791119217872619,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8260835409164429,0.3175877034664154,0.3029990196228027,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7304837703704834,0.216928020119667,0.9877634644508362,285.0194702148437,284.95001220703125,300.4425964355469,287.9771728515625,298.3710327148437,297.3632202148437,285.01910400390625,1.0,0.5628888607025146,0.4400472044944763,0.4400472044944763,1.0,1.0,-3.0148229598999023,0.9884970188140868,2.0263259410858154,0.3083544373512268,0.9102431535720824,0.9102431535720824,0.0,136.59713745117188,166.0,41196.76953125,0.0,2262.39794921875,1.0,280.6607666015625,283.5664367675781,291.0513916015625,293.7392272949219,293.1499938964844,293.1499938964844,280.3500061035156,30328.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690232872962952,1.0,0.0,0.0,3.3913943767547607,3.3914148807525635,7.674496487197757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.86474609375,0.0,1785.894287109375,1895.4371337890625,0.0,4032.60009765625,1.0,1.0,0.0,3.0,1.0,0.0
12145200,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.92613285779953,0.4465477764606476,0.4034070968627929,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.5911070108413696,0.5376434922218323,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8877632021903992,0.3977553844451904,0.2791119217872619,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8260835409164429,0.3175877034664154,0.3029990196228027,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7304837703704834,0.216928020119667,0.9877634644508362,285.0194702148437,284.95001220703125,300.4425964355469,287.9771728515625,298.3710327148437,297.3632202148437,285.01910400390625,1.0,0.5628888607025146,0.4400472044944763,0.4400472044944763,1.0,1.0,-3.0148229598999023,0.9884970188140868,2.0263259410858154,0.3083544373512268,0.9102431535720824,0.9102431535720824,0.0,136.59713745117188,166.0,41196.76953125,0.0,2262.39794921875,1.0,280.6607666015625,283.5664367675781,291.0513916015625,293.7392272949219,293.1499938964844,293.1499938964844,280.3500061035156,30328.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690232872962952,1.0,0.0,0.0,3.3913943767547607,3.3914148807525635,7.674496487197757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.86474609375,0.0,1785.894287109375,1895.4371337890625,0.0,4032.60009765625,1.0,1.0,0.0,3.0,1.0,0.0
12145260,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.903860867023468,0.4439430236816406,0.4015686511993408,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9937068223953248,0.5856404900550842,0.556355357170105,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8715861439704895,0.399651825428009,0.2808030545711517,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8108013868331909,0.3173976242542267,0.3033325672149658,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7168632745742798,0.2163328528404235,0.9876320362091064,284.8377380371094,284.95001220703125,300.4375,287.91119384765625,298.3296813964844,297.3073425292969,284.83544921875,1.0,0.5720544457435608,0.4386372566223144,0.4386372566223144,1.0,1.0,-3.038455009460449,0.9941320419311525,2.044322967529297,0.3093463480472564,0.9072959423065186,0.9072959423065186,0.0,147.4461669921875,169.0,42233.3203125,0.0,2360.400634765625,1.0,280.3607788085937,283.34259033203125,290.9768981933594,293.7347717285156,293.1499938964844,293.1499938964844,280.04998779296875,30486.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846513271331788,1.0,0.0,0.0,3.3902947902679443,3.390315532684326,7.669520982744871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.29150390625,0.0,1785.95849609375,1895.4371337890625,0.0,4169.02197265625,1.0,1.0,0.0,3.0,1.0,0.0
12145320,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.903860867023468,0.4439430236816406,0.4015686511993408,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9937068223953248,0.5856404900550842,0.556355357170105,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8715861439704895,0.399651825428009,0.2808030545711517,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8108013868331909,0.3173976242542267,0.3033325672149658,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7168632745742798,0.2163328528404235,0.9876320362091064,284.8377380371094,284.95001220703125,300.4375,287.91119384765625,298.3296813964844,297.3073425292969,284.83544921875,1.0,0.5720544457435608,0.4386372566223144,0.4386372566223144,1.0,1.0,-3.038455009460449,0.9941320419311525,2.044322967529297,0.3093463480472564,0.9072959423065186,0.9072959423065186,0.0,147.4461669921875,169.0,42233.3203125,0.0,2360.400634765625,1.0,280.3607788085937,283.34259033203125,290.9768981933594,293.7347717285156,293.1499938964844,293.1499938964844,280.04998779296875,30486.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846513271331788,1.0,0.0,0.0,3.3902947902679443,3.390315532684326,7.669520982744871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.29150390625,0.0,1785.95849609375,1895.4371337890625,0.0,4169.02197265625,1.0,1.0,0.0,3.0,1.0,0.0
12145380,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.8836638927459717,0.4407645165920257,0.3992705047130584,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.9753166437149048,0.5823408961296082,0.5530373454093933,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8557577729225159,0.4010369777679443,0.2821691334247589,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.7943126559257507,0.31671142578125,0.3032307028770447,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.7017140984535217,0.2152489572763443,0.985315203666687,284.6257019042969,284.95001220703125,300.4314880371094,287.8478088378906,298.29791259765625,297.2689819335937,284.6232604980469,1.0,0.5770963430404663,0.4372273087501526,0.4372273087501526,1.0,1.0,-3.029428005218506,0.9873165488243104,2.04211163520813,0.305014431476593,0.9012771844863892,0.9012771844863892,0.0,158.24473571777344,172.0,42936.609375,0.0,2400.507080078125,1.0,280.0609436035156,283.09503173828125,290.8992614746094,293.7044982910156,293.1499938964844,293.1499938964844,279.75,30843.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974420070648192,1.0,0.0,0.0,3.387813329696656,3.387834072113037,7.658297818124993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.96826171875,0.0,1786.1009521484375,1895.4371337890625,0.0,4278.39501953125,1.0,1.0,0.0,3.0,1.0,0.0
12145440,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.8836638927459717,0.4407645165920257,0.3992705047130584,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.9753166437149048,0.5823408961296082,0.5530373454093933,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8557577729225159,0.4010369777679443,0.2821691334247589,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.7943126559257507,0.31671142578125,0.3032307028770447,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.7017140984535217,0.2152489572763443,0.985315203666687,284.6257019042969,284.95001220703125,300.4314880371094,287.8478088378906,298.29791259765625,297.2689819335937,284.6232604980469,1.0,0.5770963430404663,0.4372273087501526,0.4372273087501526,1.0,1.0,-3.029428005218506,0.9873165488243104,2.04211163520813,0.305014431476593,0.9012771844863892,0.9012771844863892,0.0,158.24473571777344,172.0,42936.609375,0.0,2400.507080078125,1.0,280.0609436035156,283.09503173828125,290.8992614746094,293.7044982910156,293.1499938964844,293.1499938964844,279.75,30843.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974420070648192,1.0,0.0,0.0,3.387813329696656,3.387834072113037,7.658297818124993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.96826171875,0.0,1786.1009521484375,1895.4371337890625,0.0,4278.39501953125,1.0,1.0,0.0,3.0,1.0,0.0
12145500,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.8765473365783691,0.4390739798545837,0.3979851603507995,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754638671875,0.9684052467346193,0.5812810659408569,0.5521137714385986,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770812988281,0.85063636302948,0.4016345739364624,0.2827459573745727,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784851074219,0.7885487079620361,0.3162670731544494,0.3030236363410949,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.6961544752120972,0.2146237790584564,0.9834575057029724,284.4765319824219,284.95001220703125,300.4281311035156,287.8172302246094,298.2850952148437,297.254638671875,284.46697998046875,1.0,0.5788100361824036,0.436522364616394,0.436522364616394,1.0,1.0,-3.024984836578369,0.9839471578598022,2.0410377979278564,0.3027200698852539,0.8966789841651917,0.8966789841651917,0.0,162.1947784423828,172.0,43626.3203125,0.0,2412.72509765625,1.0,279.8089904785156,282.9111633300781,290.8901062011719,293.7840270996094,293.1499938964844,293.1499938964844,279.75,31104.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3859941959381104,3.386014699935913,7.650074849152588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.32177734375,0.0,1786.2032470703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12145560,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.8702612519264221,0.4372747540473938,0.3965129852294922,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122009277344,0.962167263031006,0.5802898406982422,0.5512532591819763,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41259765625,0.8462797999382019,0.402138739824295,0.2832059562206268,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.783499538898468,0.3157309889793396,0.3026802837848663,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.6912102103233337,0.2139270305633545,0.9810994267463684,284.4124755859375,284.95001220703125,300.4245300292969,287.7875061035156,298.27349853515625,297.240966796875,284.40997314453125,1.0,0.5801076292991638,0.4361971616744995,0.4361971616744995,1.0,1.0,-3.0194876194000244,0.9810314774513244,2.0384562015533447,0.3011185824871063,0.8924065828323364,0.8924065828323364,0.0,165.65586853027344,175.0,43626.1796875,0.0,2420.434326171875,1.0,279.7608642578125,282.84722900390625,290.8493957519531,293.6880798339844,293.1499938964844,293.1499938964844,280.04998779296875,31408.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.383870840072632,3.3838915824890137,7.640484227522393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.59228515625,0.0,1786.3201904296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12145620,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.8624518513679504,0.4356752932071686,0.3946822583675384,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.9543702006340028,0.5803793668746948,0.5508813858032227,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685119628906,0.8417066335678101,0.4046152532100677,0.2847228944301605,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.7773817777633667,0.3157017230987549,0.3025002777576446,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.6849426627159119,0.2133139222860336,0.97799950838089,284.5685729980469,284.95001220703125,300.4166564941406,287.7307434082031,298.2636413574219,297.2328796386719,284.5698547363281,1.0,0.5822491645812988,0.4355467557907104,0.4355467557907104,1.0,1.0,-3.0147063732147217,0.9776768684387208,2.037029504776001,0.298785388469696,0.8885517716407776,0.8885517716407776,0.0,170.32479858398438,178.0,42646.078125,0.0,2435.657958984375,1.0,280.03985595703125,283.05035400390625,290.6991882324219,293.4075622558594,293.1499938964844,293.1499938964844,280.3500061035156,31709.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927800297737122,1.0,0.0,0.0,3.381769895553589,3.3817906379699707,7.630999334651278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.4755859375,0.0,1786.433349609375,1895.4371337890625,0.0,4238.7841796875,1.0,1.0,0.0,3.0,1.0,0.0
12145680,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.8624518513679504,0.4356752932071686,0.3946822583675384,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.9543702006340028,0.5803793668746948,0.5508813858032227,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685119628906,0.8417066335678101,0.4046152532100677,0.2847228944301605,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.7773817777633667,0.3157017230987549,0.3025002777576446,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.6849426627159119,0.2133139222860336,0.97799950838089,284.5685729980469,284.95001220703125,300.4166564941406,287.7307434082031,298.2636413574219,297.2328796386719,284.5698547363281,1.0,0.5822491645812988,0.4355467557907104,0.4355467557907104,1.0,1.0,-3.0147063732147217,0.9776768684387208,2.037029504776001,0.298785388469696,0.8885517716407776,0.8885517716407776,0.0,170.32479858398438,178.0,42646.078125,0.0,2435.657958984375,1.0,280.03985595703125,283.05035400390625,290.6991882324219,293.4075622558594,293.1499938964844,293.1499938964844,280.3500061035156,31709.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927800297737122,1.0,0.0,0.0,3.381769895553589,3.3817906379699707,7.630999334651278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.4755859375,0.0,1786.433349609375,1895.4371337890625,0.0,4238.7841796875,1.0,1.0,0.0,3.0,1.0,0.0
12145740,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8594686985015869,0.4357276856899261,0.3945279419422149,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.9518576264381408,0.582338809967041,0.5524502396583557,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8413870334625244,0.4084734916687011,0.2872692346572876,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7755132913589478,0.3168275952339172,0.3034138083457947,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.6827612519264221,0.2136957198381424,0.9791210293769836,284.7603759765625,284.95001220703125,300.4078674316406,287.677978515625,298.2652587890625,297.2413024902344,284.7621765136719,1.0,0.5846913456916809,0.4348963499069214,0.4348963499069214,1.0,1.0,-3.021904230117798,0.978826642036438,2.0430774688720703,0.2983103692531585,0.8875684142112732,0.8875684142112732,0.0,172.87416076660156,181.0,41773.5703125,0.0,2462.139892578125,1.0,280.33917236328125,283.28778076171875,290.6273498535156,293.2562866210937,293.1499938964844,293.1499938964844,280.6499938964844,31804.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793692827224731,1.0,0.0,0.0,3.381106376647949,3.381127119064331,7.628004823345691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.53564453125,0.0,1786.4686279296875,1895.4371337890625,0.0,4123.23876953125,1.0,1.0,0.0,3.0,1.0,0.0
12145800,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8594686985015869,0.4357276856899261,0.3945279419422149,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.9518576264381408,0.582338809967041,0.5524502396583557,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8413870334625244,0.4084734916687011,0.2872692346572876,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7755132913589478,0.3168275952339172,0.3034138083457947,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.6827612519264221,0.2136957198381424,0.9791210293769836,284.7603759765625,284.95001220703125,300.4078674316406,287.677978515625,298.2652587890625,297.2413024902344,284.7621765136719,1.0,0.5846913456916809,0.4348963499069214,0.4348963499069214,1.0,1.0,-3.021904230117798,0.978826642036438,2.0430774688720703,0.2983103692531585,0.8875684142112732,0.8875684142112732,0.0,172.87416076660156,181.0,41773.5703125,0.0,2462.139892578125,1.0,280.33917236328125,283.28778076171875,290.6273498535156,293.2562866210937,293.1499938964844,293.1499938964844,280.6499938964844,31804.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793692827224731,1.0,0.0,0.0,3.381106376647949,3.381127119064331,7.628004823345691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.53564453125,0.0,1786.4686279296875,1895.4371337890625,0.0,4123.23876953125,1.0,1.0,0.0,3.0,1.0,0.0
12145860,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8582388162612915,0.4365294277667999,0.395151674747467,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9513998031616212,0.585206925868988,0.5550095438957214,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8426729440689087,0.413055270910263,0.2903783619403839,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.775337815284729,0.3186201453208923,0.3050169050693512,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6823580861091614,0.2147207260131836,0.9833177924156188,284.9601745605469,284.95001220703125,300.3981628417969,287.6297607421875,298.2720031738281,297.2568359375,284.9621887207031,1.0,0.5876940488815308,0.4343454539775848,0.4343454539775848,1.0,1.0,-3.0364344120025635,0.9829497933387756,2.0534846782684326,0.2992017269134521,0.8893092274665833,0.8893092274665833,0.0,174.8046875,184.0,40988.890625,0.0,2499.277099609375,1.0,280.6391296386719,283.5314025878906,290.5860900878906,293.1579895019531,293.1499938964844,293.1499938964844,280.95001220703125,31706.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679750204086304,1.0,0.0,0.0,3.381795883178711,3.3818166255950928,7.63111700052832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.4638671875,0.0,1786.4320068359375,1895.4371337890625,0.0,4023.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
12145920,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8582388162612915,0.4365294277667999,0.395151674747467,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9513998031616212,0.585206925868988,0.5550095438957214,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8426729440689087,0.413055270910263,0.2903783619403839,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.775337815284729,0.3186201453208923,0.3050169050693512,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6823580861091614,0.2147207260131836,0.9833177924156188,284.9601745605469,284.95001220703125,300.3981628417969,287.6297607421875,298.2720031738281,297.2568359375,284.9621887207031,1.0,0.5876940488815308,0.4343454539775848,0.4343454539775848,1.0,1.0,-3.0364344120025635,0.9829497933387756,2.0534846782684326,0.2992017269134521,0.8893092274665833,0.8893092274665833,0.0,174.8046875,184.0,40988.890625,0.0,2499.277099609375,1.0,280.6391296386719,283.5314025878906,290.5860900878906,293.1579895019531,293.1499938964844,293.1499938964844,280.95001220703125,31706.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679750204086304,1.0,0.0,0.0,3.381795883178711,3.3818166255950928,7.63111700052832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.4638671875,0.0,1786.4320068359375,1895.4371337890625,0.0,4023.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
12145980,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.8577361702919006,0.4379123449325561,0.3962805271148681,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.9517616629600524,0.5887075066566467,0.5581698417663574,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.8446333408355713,0.4181963205337524,0.2938716411590576,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.77589350938797,0.3208975493907928,0.3070832192897796,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6827948093414307,0.2162138819694519,0.9896677732467652,285.19091796875,284.95001220703125,300.38751220703125,287.5865173339844,298.2815246582031,297.2764587402344,285.1937255859375,1.0,0.5912647843360901,0.4337945580482483,0.4337945580482483,1.0,1.0,-3.0559024810791016,0.988915205001831,2.0669872760772705,0.3008235394954681,0.8943259119987488,0.8943259119987488,0.0,176.65078735351562,187.0,40440.03515625,0.0,2545.667236328125,1.0,280.9391174316406,283.789794921875,290.553955078125,293.08428955078125,293.1499938964844,293.1499938964844,281.25,31386.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958849847316742,1.0,0.0,0.0,3.384023427963257,3.3840441703796387,7.641172601324797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.77587890625,0.0,1786.3118896484375,1895.4371337890625,0.0,3942.326416015625,1.0,1.0,0.0,3.0,1.0,0.0
12146040,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.8577361702919006,0.4379123449325561,0.3962805271148681,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.9517616629600524,0.5887075066566467,0.5581698417663574,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.8446333408355713,0.4181963205337524,0.2938716411590576,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.77589350938797,0.3208975493907928,0.3070832192897796,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6827948093414307,0.2162138819694519,0.9896677732467652,285.19091796875,284.95001220703125,300.38751220703125,287.5865173339844,298.2815246582031,297.2764587402344,285.1937255859375,1.0,0.5912647843360901,0.4337945580482483,0.4337945580482483,1.0,1.0,-3.0559024810791016,0.988915205001831,2.0669872760772705,0.3008235394954681,0.8943259119987488,0.8943259119987488,0.0,176.65078735351562,187.0,40440.03515625,0.0,2545.667236328125,1.0,280.9391174316406,283.789794921875,290.553955078125,293.08428955078125,293.1499938964844,293.1499938964844,281.25,31386.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958849847316742,1.0,0.0,0.0,3.384023427963257,3.3840441703796387,7.641172601324797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.77587890625,0.0,1786.3118896484375,1895.4371337890625,0.0,3942.326416015625,1.0,1.0,0.0,3.0,1.0,0.0
12146100,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.8576215505599976,0.4388135969638824,0.3969944417476654,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.9520825743675232,0.5906721949577332,0.5599200129508972,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8457403779029846,0.4209643602371216,0.2957346439361572,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620300292969,0.7763146758079529,0.3221981525421142,0.3082546591758728,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.6831951141357422,0.2171112895011901,0.9934897422790528,285.3642578125,284.95001220703125,300.3818359375,287.5669250488281,298.2869873046875,297.287353515625,285.3752136230469,1.0,0.5932536721229553,0.4335191249847412,0.4335191249847412,1.0,1.0,-3.0671050548553467,0.992439031600952,2.0746660232543945,0.3018465042114258,0.8987652063369751,0.8987652063369751,0.0,177.612548828125,187.0,39940.78125,0.0,2572.071044921875,1.0,281.1909484863281,283.9856262207031,290.51666259765625,292.9617614746094,293.1499938964844,293.1499938964844,281.25,31134.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529898166656494,1.0,0.0,0.0,3.385781764984131,3.3858025074005127,7.649115900676406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.26416015625,0.0,1786.2149658203125,1895.4371337890625,0.0,3889.8564453125,1.0,1.0,0.0,3.0,1.0,0.0
