time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146160,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.8578762412071228,0.4398920834064483,0.3979512155056,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.9527942538261414,0.592816174030304,0.5619127154350281,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.8471757173538208,0.4238923192024231,0.2977552711963653,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.7770549058914185,0.323631078004837,0.3095856010913849,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.6839163899421692,0.218127503991127,0.997935950756073,285.4388427734375,284.95001220703125,300.3759155273437,287.5487365722656,298.29278564453125,297.299560546875,285.4417724609375,1.0,0.595409095287323,0.4330096542835235,0.4330096542835235,1.0,1.0,-3.0800230503082275,0.9960610866546632,2.0839619636535645,0.3025742471218109,0.9028257727622986,0.9028257727622986,0.0,178.48220825195312,190.0,40018.62109375,0.0,2601.47314453125,1.0,281.2391357421875,284.0567932128906,290.527587890625,293.0283508300781,293.1499938964844,293.1499938964844,280.95001220703125,30850.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520667195320128,1.0,0.0,0.0,3.3877620697021484,3.3877828121185303,7.658066465410229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.3837890625,0.0,1786.1038818359375,1895.4371337890625,0.0,3881.561279296875,1.0,1.0,0.0,3.0,1.0,0.0
12146220,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8555595278739929,0.4397956132888794,0.3986175656318664,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.9510684609413148,0.5949954390525818,0.5647156834602356,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.8475239276885986,0.4280758500099182,0.3011159598827362,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.776183009147644,0.3253014981746673,0.3116458654403686,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.6832329034805298,0.2193168848752975,1.0050779581069946,285.2584228515625,284.95001220703125,300.3634338378906,287.51690673828125,298.2889709472656,297.30230712890625,285.257080078125,1.0,0.5996105670928955,0.4319907426834106,0.4319907426834106,1.0,1.0,-3.099313735961914,1.0007346868515017,2.098579168319702,0.3031670153141022,0.905509352684021,0.905509352684021,0.0,181.6153717041016,193.0,40892.84375,0.0,2655.470703125,1.0,280.9600830078125,283.8474426269531,290.5868225097656,293.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,30644.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706535339355468,1.0,0.0,0.0,3.3891940116882324,3.3892147541046143,7.664541499252664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.5126953125,0.0,1786.0220947265625,1895.4371337890625,0.0,4046.962890625,1.0,1.0,0.0,3.0,1.0,0.0
12146280,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8555595278739929,0.4397956132888794,0.3986175656318664,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.9510684609413148,0.5949954390525818,0.5647156834602356,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.8475239276885986,0.4280758500099182,0.3011159598827362,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.776183009147644,0.3253014981746673,0.3116458654403686,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.6832329034805298,0.2193168848752975,1.0050779581069946,285.2584228515625,284.95001220703125,300.3634338378906,287.51690673828125,298.2889709472656,297.30230712890625,285.257080078125,1.0,0.5996105670928955,0.4319907426834106,0.4319907426834106,1.0,1.0,-3.099313735961914,1.0007346868515017,2.098579168319702,0.3031670153141022,0.905509352684021,0.905509352684021,0.0,181.6153717041016,193.0,40892.84375,0.0,2655.470703125,1.0,280.9600830078125,283.8474426269531,290.5868225097656,293.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,30644.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706535339355468,1.0,0.0,0.0,3.3891940116882324,3.3892147541046143,7.664541499252664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.5126953125,0.0,1786.0220947265625,1895.4371337890625,0.0,4046.962890625,1.0,1.0,0.0,3.0,1.0,0.0
12146340,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8495503664016724,0.4377663731575012,0.3973114490509033,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9449697136878968,0.5950721502304077,0.5653738975524902,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8444628715515137,0.4306712746620178,0.3032715916633606,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7719647884368896,0.3255959153175354,0.3123828172683716,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6792985796928406,0.2193693816661834,1.0073188543319702,285.0361633300781,284.95001220703125,300.3500061035156,287.49151611328125,298.271728515625,297.28662109375,285.0341796875,1.0,0.6029136180877686,0.4309718608856201,0.4309718608856201,1.0,1.0,-3.1047189235687256,1.0002113580703735,2.1045076847076416,0.3016008734703064,0.9048601984977722,0.9048601984977722,0.0,186.316650390625,181.0,41620.625,0.0,2690.966064453125,1.0,280.6607666015625,283.6004638671875,290.5604248046875,293.2658386230469,293.1499938964844,293.1499938964844,280.3500061035156,30660.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878061413764954,1.0,0.0,0.0,3.3890883922576904,3.389108896255493,7.664062877665856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6669921875,0.0,1786.0281982421875,1895.4371337890625,0.0,4196.19970703125,1.0,1.0,0.0,3.0,1.0,0.0
12146400,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8495503664016724,0.4377663731575012,0.3973114490509033,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9449697136878968,0.5950721502304077,0.5653738975524902,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8444628715515137,0.4306712746620178,0.3032715916633606,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7719647884368896,0.3255959153175354,0.3123828172683716,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6792985796928406,0.2193693816661834,1.0073188543319702,285.0361633300781,284.95001220703125,300.3500061035156,287.49151611328125,298.271728515625,297.28662109375,285.0341796875,1.0,0.6029136180877686,0.4309718608856201,0.4309718608856201,1.0,1.0,-3.1047189235687256,1.0002113580703735,2.1045076847076416,0.3016008734703064,0.9048601984977722,0.9048601984977722,0.0,186.316650390625,181.0,41620.625,0.0,2690.966064453125,1.0,280.6607666015625,283.6004638671875,290.5604248046875,293.2658386230469,293.1499938964844,293.1499938964844,280.3500061035156,30660.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878061413764954,1.0,0.0,0.0,3.3890883922576904,3.389108896255493,7.664062877665856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.6669921875,0.0,1786.0281982421875,1895.4371337890625,0.0,4196.19970703125,1.0,1.0,0.0,3.0,1.0,0.0
12146460,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8494148254394531,0.4349582493305206,0.3948787152767181,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9464924335479736,0.5941001176834106,0.5646080374717712,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8471900224685669,0.4325525760650635,0.3046275079250335,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7731364369392395,0.3251147270202636,0.3120230734348297,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6800517439842224,0.2187153249979019,1.0047781467437744,284.8214111328125,284.95001220703125,300.3360290527344,287.4756164550781,298.25006103515625,297.2652587890625,284.8193664550781,1.0,0.6008684635162354,0.4299978613853454,0.4299978613853454,1.0,1.0,-3.099026918411255,0.995664119720459,2.103362798690796,0.2984505295753479,0.9013838171958924,0.9013838171958924,0.0,184.7062530517578,169.0,42345.6875,0.0,2671.26318359375,1.0,280.3608093261719,283.3529357910156,290.5212097167969,293.2716369628906,293.1499938964844,293.1499938964844,280.04998779296875,30858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999393105506897,1.0,0.0,0.0,3.387704610824585,3.387725353240967,7.657806122551847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.45654296875,0.0,1786.107177734375,1895.4371337890625,0.0,4294.8828125,1.0,1.0,0.0,3.0,1.0,0.0
12146520,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8494148254394531,0.4349582493305206,0.3948787152767181,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9464924335479736,0.5941001176834106,0.5646080374717712,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8471900224685669,0.4325525760650635,0.3046275079250335,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7731364369392395,0.3251147270202636,0.3120230734348297,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6800517439842224,0.2187153249979019,1.0047781467437744,284.8214111328125,284.95001220703125,300.3360290527344,287.4756164550781,298.25006103515625,297.2652587890625,284.8193664550781,1.0,0.6008684635162354,0.4299978613853454,0.4299978613853454,1.0,1.0,-3.099026918411255,0.995664119720459,2.103362798690796,0.2984505295753479,0.9013838171958924,0.9013838171958924,0.0,184.7062530517578,169.0,42345.6875,0.0,2671.26318359375,1.0,280.3608093261719,283.3529357910156,290.5212097167969,293.2716369628906,293.1499938964844,293.1499938964844,280.04998779296875,30858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999393105506897,1.0,0.0,0.0,3.387704610824585,3.387725353240967,7.657806122551847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.45654296875,0.0,1786.107177734375,1895.4371337890625,0.0,4294.8828125,1.0,1.0,0.0,3.0,1.0,0.0
12146580,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8536373972892761,0.431911826133728,0.3920067250728607,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.9534756541252136,0.5925801396369934,0.5630908608436584,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8543058037757874,0.4341614544391632,0.3056290745735168,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.778312087059021,0.324286013841629,0.3111001551151275,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.6843223571777344,0.2177463173866272,0.9997250437736512,284.6156921386719,284.95001220703125,300.32183837890625,287.4715881347656,298.22808837890625,297.24395751953125,284.61346435546875,1.0,0.5959473848342896,0.4290238916873932,0.4290238916873932,1.0,1.0,-3.08777379989624,0.9890636205673218,2.098710298538208,0.2944087088108063,0.8952745199203491,0.8952745199203491,0.0,178.85260009765625,157.0,43091.94140625,0.0,2618.439697265625,1.0,280.0608215332031,283.10809326171875,290.52520751953125,293.3104553222656,293.1499938964844,293.1499938964844,280.3500061035156,31238.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3850605487823486,3.3850812911987305,7.645857635907305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.33447265625,0.0,1786.2548828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146640,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8536373972892761,0.431911826133728,0.3920067250728607,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.9534756541252136,0.5925801396369934,0.5630908608436584,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8543058037757874,0.4341614544391632,0.3056290745735168,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.778312087059021,0.324286013841629,0.3111001551151275,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.6843223571777344,0.2177463173866272,0.9997250437736512,284.6156921386719,284.95001220703125,300.32183837890625,287.4715881347656,298.22808837890625,297.24395751953125,284.61346435546875,1.0,0.5959473848342896,0.4290238916873932,0.4290238916873932,1.0,1.0,-3.08777379989624,0.9890636205673218,2.098710298538208,0.2944087088108063,0.8952745199203491,0.8952745199203491,0.0,178.85260009765625,157.0,43091.94140625,0.0,2618.439697265625,1.0,280.0608215332031,283.10809326171875,290.52520751953125,293.3104553222656,293.1499938964844,293.1499938964844,280.3500061035156,31238.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3850605487823486,3.3850812911987305,7.645857635907305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.33447265625,0.0,1786.2548828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146700,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.8574444651603699,0.4310077130794525,0.3907017409801483,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9588302969932556,0.5923202037811279,0.5623639225959778,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8595737218856812,0.4354284107685089,0.3061828315258026,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7824281454086304,0.3241545259952545,0.3106327652931213,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.6878121495246887,0.2174481749534607,0.9970324039459229,284.728515625,284.95001220703125,300.314697265625,287.4737243652344,298.2209167480469,297.2388610839844,284.7359619140625,1.0,0.5928349494934082,0.4285368919372558,0.4285368919372558,1.0,1.0,-3.082191228866577,0.985789120197296,2.096402168273926,0.2923015654087066,0.8948584794998169,0.8948584794998169,0.0,174.7320098876953,157.0,42258.5703125,0.0,2585.97802734375,1.0,280.294921875,283.2593078613281,290.44342041015625,293.0838623046875,293.1499938964844,293.1499938964844,280.3500061035156,31313.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995568871498108,1.0,0.0,0.0,3.384535551071167,3.384556293487549,7.643486128472432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.6181640625,0.0,1786.2838134765625,1895.4371337890625,0.0,4262.515625,1.0,1.0,0.0,3.0,1.0,0.0
12146760,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8635068535804749,0.4307519197463989,0.390055388212204,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.9663866758346558,0.5927177667617798,0.5622833371162415,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8670516610145569,0.4372232854366302,0.3071326017379761,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7885286211967468,0.3244282603263855,0.3105289041996002,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.6931073069572449,0.2174643278121948,0.995540201663971,284.7752990722656,284.95001220703125,300.3074951171875,287.478515625,298.2186584472656,297.2398986816406,284.77667236328125,1.0,0.5896440148353577,0.4283232390880584,0.4283232390880584,1.0,1.0,-3.080533027648926,0.9846069812774658,2.09592604637146,0.2913899719715118,0.894204318523407,0.894204318523407,0.0,169.59011840820312,145.0,42123.8515625,0.0,2555.772216796875,1.0,280.33984375,283.3110046386719,290.43194580078125,293.0868835449219,293.1499938964844,293.1499938964844,280.6499938964844,31342.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896215796470642,1.0,0.0,0.0,3.384333848953247,3.384354591369629,7.642574928468093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.53466796875,0.0,1786.294921875,1895.4371337890625,0.0,4211.78076171875,1.0,1.0,0.0,3.0,1.0,0.0
12146820,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8806476593017578,0.4312636852264404,0.3897614181041717,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9847643375396729,0.5946906208992004,0.5632898807525635,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8870964646339417,0.4417243003845215,0.3096943795681,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8051665425300598,0.3257704079151153,0.3110673129558563,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7077512145042419,0.218177244067192,0.995450794696808,284.9779663085937,284.95001220703125,300.29296875,287.4955749511719,298.2211608886719,297.25152587890625,284.9799194335937,1.0,0.5833464860916138,0.4278958737850189,0.4278958737850189,1.0,1.0,-3.084998607635498,0.9852091670036316,2.0997893810272217,0.2908504009246826,0.8961719870567322,0.8961719870567322,0.0,157.75790405273438,133.0,41315.6953125,0.0,2502.076416015625,1.0,280.63916015625,283.5514221191406,290.42742919921875,293.00347900390625,293.1499938964844,293.1499938964844,280.95001220703125,31235.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725952744483948,1.0,0.0,0.0,3.3850789070129395,3.3850996494293213,7.645940058864653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.23486328125,0.0,1786.25390625,1895.4371337890625,0.0,4064.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
12146880,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8806476593017578,0.4312636852264404,0.3897614181041717,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9847643375396729,0.5946906208992004,0.5632898807525635,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8870964646339417,0.4417243003845215,0.3096943795681,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8051665425300598,0.3257704079151153,0.3110673129558563,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7077512145042419,0.218177244067192,0.995450794696808,284.9779663085937,284.95001220703125,300.29296875,287.4955749511719,298.2211608886719,297.25152587890625,284.9799194335937,1.0,0.5833464860916138,0.4278958737850189,0.4278958737850189,1.0,1.0,-3.084998607635498,0.9852091670036316,2.0997893810272217,0.2908504009246826,0.8961719870567322,0.8961719870567322,0.0,157.75790405273438,133.0,41315.6953125,0.0,2502.076416015625,1.0,280.63916015625,283.5514221191406,290.42742919921875,293.00347900390625,293.1499938964844,293.1499938964844,280.95001220703125,31235.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725952744483948,1.0,0.0,0.0,3.3850789070129395,3.3850996494293213,7.645940058864653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.23486328125,0.0,1786.25390625,1895.4371337890625,0.0,4064.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
12146940,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9015024304389954,0.4327369630336761,0.3904474973678589,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9990000128746032,0.5979995131492615,0.5593823194503784,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9112495183944702,0.4471250474452972,0.3129577934741974,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.8238000869750977,0.3279211223125458,0.3124563694000244,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7241085171699524,0.2196152061223983,0.9989457726478576,285.211669921875,284.95001220703125,300.2782287597656,287.5219116210937,298.2296447753906,297.2718505859375,285.2134704589844,1.0,0.5771347284317017,0.4274685084819793,0.4274685084819793,1.0,1.0,-3.0903799533843994,0.9860877990722656,2.104292154312134,0.2911972105503082,0.901559352874756,0.901559352874756,0.0,146.10238647460938,121.0,40697.43359375,0.0,2451.299072265625,1.0,280.9391784667969,283.80682373046875,290.4649963378906,292.9943542480469,293.1499938964844,293.1499938964844,280.6499938964844,30904.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583972096443176,1.0,0.0,0.0,3.3873846530914307,3.3874051570892334,7.656359457541839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.42529296875,0.0,1786.125244140625,1895.4371337890625,0.0,3938.285400390625,1.0,1.0,0.0,3.0,1.0,0.0
12147000,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9015024304389954,0.4327369630336761,0.3904474973678589,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9990000128746032,0.5979995131492615,0.5593823194503784,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9112495183944702,0.4471250474452972,0.3129577934741974,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.8238000869750977,0.3279211223125458,0.3124563694000244,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7241085171699524,0.2196152061223983,0.9989457726478576,285.211669921875,284.95001220703125,300.2782287597656,287.5219116210937,298.2296447753906,297.2718505859375,285.2134704589844,1.0,0.5771347284317017,0.4274685084819793,0.4274685084819793,1.0,1.0,-3.0903799533843994,0.9860877990722656,2.104292154312134,0.2911972105503082,0.901559352874756,0.901559352874756,0.0,146.10238647460938,121.0,40697.43359375,0.0,2451.299072265625,1.0,280.9391784667969,283.80682373046875,290.4649963378906,292.9943542480469,293.1499938964844,293.1499938964844,280.6499938964844,30904.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583972096443176,1.0,0.0,0.0,3.3873846530914307,3.3874051570892334,7.656359457541839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.42529296875,0.0,1786.125244140625,1895.4371337890625,0.0,3938.285400390625,1.0,1.0,0.0,3.0,1.0,0.0
12147060,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9172244668006896,0.4321286380290985,0.3902969062328338,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6031646132469177,0.5333090424537659,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9313910603523254,0.4509216547012329,0.3157877624034881,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8370909094810486,0.3290395736694336,0.3136081993579864,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7356112599372864,0.2203727066516876,1.0022653341293335,284.99609375,284.95001220703125,300.2633361816406,287.5566711425781,298.2309875488281,297.284912109375,284.99322509765625,1.0,0.569071352481842,0.426746129989624,0.426746129989624,1.0,1.0,-3.06821346282959,0.9761269688606262,2.0920863151550293,0.2859715521335602,0.9005120992660522,0.9005120992660522,0.0,137.57704162597656,109.0,41146.28125,0.0,2364.692138671875,1.0,280.6600646972656,283.5689392089844,290.59307861328125,293.236572265625,293.1499938964844,293.1499938964844,280.3500061035156,30932.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703601598739624,1.0,0.0,0.0,3.387188673019409,3.387209415435791,7.655473837075988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.23095703125,0.0,1786.13623046875,1895.4371337890625,0.0,4044.380615234375,1.0,1.0,0.0,3.0,1.0,0.0
12147120,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9172244668006896,0.4321286380290985,0.3902969062328338,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6031646132469177,0.5333090424537659,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9313910603523254,0.4509216547012329,0.3157877624034881,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8370909094810486,0.3290395736694336,0.3136081993579864,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7356112599372864,0.2203727066516876,1.0022653341293335,284.99609375,284.95001220703125,300.2633361816406,287.5566711425781,298.2309875488281,297.284912109375,284.99322509765625,1.0,0.569071352481842,0.426746129989624,0.426746129989624,1.0,1.0,-3.06821346282959,0.9761269688606262,2.0920863151550293,0.2859715521335602,0.9005120992660522,0.9005120992660522,0.0,137.57704162597656,109.0,41146.28125,0.0,2364.692138671875,1.0,280.6600646972656,283.5689392089844,290.59307861328125,293.236572265625,293.1499938964844,293.1499938964844,280.3500061035156,30932.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703601598739624,1.0,0.0,0.0,3.387188673019409,3.387209415435791,7.655473837075988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.23095703125,0.0,1786.13623046875,1895.4371337890625,0.0,4044.380615234375,1.0,1.0,0.0,3.0,1.0,0.0
12147180,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9332697987556458,0.4297428727149963,0.3881859183311462,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.9990000128746032,0.6093994379043579,0.5072553157806396,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.9510780572891236,0.4531978070735931,0.3173576295375824,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.8503590226173401,0.3288853168487549,0.3134296536445617,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7469077706336975,0.2201476246118545,1.0008574724197388,284.7623291015625,284.95001220703125,300.24822998046875,287.5989990234375,298.2296142578125,297.294921875,284.7591247558594,1.0,0.5593178868293762,0.4260237514972687,0.4260237514972687,1.0,1.0,-3.0343449115753174,0.9617988467216492,2.0725460052490234,0.2793006598949432,0.8961296677589417,0.8961296677589417,0.0,128.97683715820312,127.0,41617.578125,0.0,2258.21923828125,1.0,280.3608093261719,283.304931640625,290.6366577148437,293.33111572265625,293.1499938964844,293.1499938964844,280.6499938964844,31195.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811752438545228,1.0,0.0,0.0,3.3853564262390137,3.3853771686553955,7.647194593118911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.35498046875,0.0,1786.2386474609375,1895.4371337890625,0.0,4138.93115234375,1.0,1.0,0.0,3.0,1.0,0.0
12147240,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9332697987556458,0.4297428727149963,0.3881859183311462,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.9990000128746032,0.6093994379043579,0.5072553157806396,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.9510780572891236,0.4531978070735931,0.3173576295375824,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.8503590226173401,0.3288853168487549,0.3134296536445617,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.7469077706336975,0.2201476246118545,1.0008574724197388,284.7623291015625,284.95001220703125,300.24822998046875,287.5989990234375,298.2296142578125,297.294921875,284.7591247558594,1.0,0.5593178868293762,0.4260237514972687,0.4260237514972687,1.0,1.0,-3.0343449115753174,0.9617988467216492,2.0725460052490234,0.2793006598949432,0.8961296677589417,0.8961296677589417,0.0,128.97683715820312,127.0,41617.578125,0.0,2258.21923828125,1.0,280.3608093261719,283.304931640625,290.6366577148437,293.33111572265625,293.1499938964844,293.1499938964844,280.6499938964844,31195.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811752438545228,1.0,0.0,0.0,3.3853564262390137,3.3853771686553955,7.647194593118911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.35498046875,0.0,1786.2386474609375,1895.4371337890625,0.0,4138.93115234375,1.0,1.0,0.0,3.0,1.0,0.0
12147300,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.935178279876709,0.4290208518505096,0.3871712684631347,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.6130067706108093,0.5032692551612854,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9546776413917542,0.4546841979026794,0.3181533813476562,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8524049520492554,0.3289545178413391,0.3132878243923187,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.748573899269104,0.2201141119003296,0.999969244003296,284.8727722167969,284.95001220703125,300.2406311035156,287.6227111816406,298.23388671875,297.3063049316406,284.8816223144531,1.0,0.5582943558692932,0.4256625771522522,0.4256625771522522,1.0,1.0,-3.0280120372772217,0.9585989117622375,2.069413185119629,0.2770304381847381,0.8966391682624817,0.8966391682624817,0.0,127.6230010986328,127.0,40813.2265625,0.0,2239.90087890625,1.0,280.594970703125,283.4549560546875,290.5732421875,293.1152648925781,293.1499938964844,293.1499938964844,280.6499938964844,31210.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717368483543396,1.0,0.0,0.0,3.385251045227051,3.3852717876434326,7.646717676834669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.17431640625,0.0,1786.244384765625,1895.4371337890625,0.0,4056.490966796875,1.0,1.0,0.0,3.0,1.0,0.0
12147360,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9343544840812684,0.4289600849151611,0.3868879377841949,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.6163994073867798,0.5040469765663147,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9555051326751708,0.4567152261734009,0.3194144368171692,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8522263765335083,0.3294057846069336,0.3135690987110138,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.748352587223053,0.2203675359487533,1.0005866289138794,284.93280029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2411499023437,297.3203125,284.93511962890625,1.0,0.559148371219635,0.4256663024425506,0.4256663024425506,1.0,1.0,-3.0311858654022217,0.9597402811050416,2.0714457035064697,0.2772421836853027,0.8971701860427856,0.8971701860427856,0.0,127.94720458984376,145.0,40787.0703125,0.0,2247.269775390625,1.0,280.6398620605469,283.5144348144531,290.5850524902344,293.14361572265625,293.1499938964844,293.1499938964844,280.95001220703125,31162.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642508625984192,1.0,0.0,0.0,3.385584831237793,3.385605573654175,7.648225732737046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.59814453125,0.0,1786.2259521484375,1895.4371337890625,0.0,3990.38671875,1.0,1.0,0.0,3.0,1.0,0.0
12147420,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.926772117614746,0.4300181269645691,0.3876104354858398,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.9990000128746032,0.6218190789222717,0.5156765580177307,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.9512748122215272,0.461818516254425,0.3228083848953247,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8472868204116821,0.3311387896537781,0.3150631189346313,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7440944910049438,0.2215356528759002,1.0054081678390503,285.181640625,284.95001220703125,300.2174987792969,287.702880859375,298.2542724609375,297.3446960449219,285.1850280761719,1.0,0.5655819773674011,0.4256738126277923,0.4256738126277923,1.0,1.0,-3.057680606842041,0.969577968120575,2.0881025791168213,0.2808076739311218,0.9022219181060792,0.9022219181060792,0.0,132.15736389160156,163.0,40394.96484375,0.0,2317.093505859375,1.0,280.9392395019531,283.7829284667969,290.632080078125,293.1336975097656,293.1499938964844,293.1499938964844,280.6499938964844,30861.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464791417121888,1.0,0.0,0.0,3.3876821994781494,3.3877029418945312,7.657705509700463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.84326171875,0.0,1786.1083984375,1895.4371337890625,0.0,3831.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12147480,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.926772117614746,0.4300181269645691,0.3876104354858398,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.9990000128746032,0.6218190789222717,0.5156765580177307,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.9512748122215272,0.461818516254425,0.3228083848953247,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8472868204116821,0.3311387896537781,0.3150631189346313,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7440944910049438,0.2215356528759002,1.0054081678390503,285.181640625,284.95001220703125,300.2174987792969,287.702880859375,298.2542724609375,297.3446960449219,285.1850280761719,1.0,0.5655819773674011,0.4256738126277923,0.4256738126277923,1.0,1.0,-3.057680606842041,0.969577968120575,2.0881025791168213,0.2808076739311218,0.9022219181060792,0.9022219181060792,0.0,132.15736389160156,163.0,40394.96484375,0.0,2317.093505859375,1.0,280.9392395019531,283.7829284667969,290.632080078125,293.1336975097656,293.1499938964844,293.1499938964844,280.6499938964844,30861.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464791417121888,1.0,0.0,0.0,3.3876821994781494,3.3877029418945312,7.657705509700463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.84326171875,0.0,1786.1083984375,1895.4371337890625,0.0,3831.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12147540,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9107667207717896,0.4295608699321747,0.388014405965805,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6226711869239807,0.5401877164840698,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9383533596992492,0.4657403826713562,0.3260770738124847,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.836276113986969,0.3322231769561767,0.3166668117046356,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7347072958946228,0.2222919166088104,1.0111640691757202,285.0195007324219,284.95001220703125,300.20184326171875,287.7627258300781,298.24444580078125,297.334716796875,285.0193786621094,1.0,0.5766064524650574,0.4256812930107116,0.4256812930107116,1.0,1.0,-3.1004021167755127,0.9853706955909728,2.115031480789185,0.2869154512882232,0.9018210172653198,0.9018210172653198,0.0,140.7948760986328,166.0,41493.08203125,0.0,2441.80322265625,1.0,280.6600646972656,283.5893859863281,290.8000793457031,293.4422302246094,293.1499938964844,293.1499938964844,280.3500061035156,30856.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958345592021942,1.0,0.0,0.0,3.3877198696136475,3.3877406120300293,7.657875471522857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.8330078125,0.0,1786.106201171875,1895.4371337890625,0.0,3937.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
12147600,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9107667207717896,0.4295608699321747,0.388014405965805,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6226711869239807,0.5401877164840698,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9383533596992492,0.4657403826713562,0.3260770738124847,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.836276113986969,0.3322231769561767,0.3166668117046356,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7347072958946228,0.2222919166088104,1.0111640691757202,285.0195007324219,284.95001220703125,300.20184326171875,287.7627258300781,298.24444580078125,297.334716796875,285.0193786621094,1.0,0.5766064524650574,0.4256812930107116,0.4256812930107116,1.0,1.0,-3.1004021167755127,0.9853706955909728,2.115031480789185,0.2869154512882232,0.9018210172653198,0.9018210172653198,0.0,140.7948760986328,166.0,41493.08203125,0.0,2441.80322265625,1.0,280.6600646972656,283.5893859863281,290.8000793457031,293.4422302246094,293.1499938964844,293.1499938964844,280.3500061035156,30856.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958345592021942,1.0,0.0,0.0,3.3877198696136475,3.3877406120300293,7.657875471522857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.8330078125,0.0,1786.106201171875,1895.4371337890625,0.0,3937.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
12147660,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9025272727012634,0.4285654425621032,0.3874796032905578,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6209301948547363,0.5532975792884827,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9311557412147522,0.4672951102256775,0.3274108469486236,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8303778171539307,0.3323217332363128,0.3170696794986725,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7295918464660645,0.2222825437784195,1.0124999284744265,284.88214111328125,284.95001220703125,300.1929931640625,287.798095703125,298.22723388671875,297.3144836425781,284.8766174316406,1.0,0.5815341472625732,0.4249983429908752,0.4249983429908752,1.0,1.0,-3.119232416152954,0.9906667470932008,2.128565549850464,0.2882015705108642,0.9000212550163269,0.9000212550163269,0.0,145.40611267089844,166.0,42477.50390625,0.0,2502.06396484375,1.0,280.3979797363281,283.4112854003906,290.87579345703125,293.6366882324219,293.1499938964844,293.1499938964844,280.3500061035156,30939.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691563248634338,1.0,0.0,0.0,3.3871421813964844,3.387162685394287,7.655263516426203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.6962890625,0.0,1786.138916015625,1895.4371337890625,0.0,4033.773193359375,1.0,1.0,0.0,3.0,1.0,0.0
12147720,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.896666407585144,0.4276068210601806,0.3867549002170563,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.6189579367637634,0.562832772731781,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.925895631313324,0.4683457314968109,0.3282452821731567,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8260428309440613,0.3322296738624573,0.317144513130188,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7257615327835083,0.2221091091632843,1.0125294923782349,284.8529968261719,284.95001220703125,300.1860046386719,287.8266906738281,298.21173095703125,297.29608154296875,284.8525695800781,1.0,0.5849615931510925,0.4244617223739624,0.4244617223739624,1.0,1.0,-3.130958318710327,0.9936123490333556,2.137346029281616,0.2885713279247284,0.8991208672523499,0.8991208672523499,0.0,148.734619140625,169.0,42682.56640625,0.0,2542.381103515625,1.0,280.3608093261719,283.3755187988281,290.8846435546875,293.6229553222656,293.1499938964844,293.1499938964844,280.6499938964844,31013.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973341703414917,1.0,0.0,0.0,3.386626005172729,3.386646509170532,7.652930662516155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.72900390625,0.0,1786.1678466796875,1895.4371337890625,0.0,4070.58203125,1.0,1.0,0.0,3.0,1.0,0.0
12147780,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8868355751037598,0.4271394610404968,0.3860233724117279,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6153188943862915,0.5800373554229736,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9177508354187012,0.4721424281597137,0.3306981921195984,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8187078833580017,0.3328805267810821,0.3176735639572143,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7190924882888794,0.2222528606653213,1.0132445096969604,285.0476379394531,284.95001220703125,300.1700134277344,287.8939819335937,298.1903076171875,297.2745056152344,285.0502319335937,1.0,0.5916993618011475,0.4232421517372131,0.4232421517372131,1.0,1.0,-3.1552112102508545,0.9993916153907776,2.1558196544647217,0.2889057397842407,0.9019275903701782,0.9019275903701782,0.0,155.01321411132812,172.0,42075.05859375,0.0,2623.41259765625,1.0,280.639892578125,283.6030578613281,290.8583984375,293.4903564453125,293.1499938964844,293.1499938964844,280.3500061035156,30864.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622249007225036,1.0,0.0,0.0,3.387667417526245,3.387688159942627,7.657638434466207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.71630859375,0.0,1786.1092529296875,1895.4371337890625,0.0,3972.393798828125,1.0,1.0,0.0,3.0,1.0,0.0
12147840,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8868355751037598,0.4271394610404968,0.3860233724117279,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6153188943862915,0.5800373554229736,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9177508354187012,0.4721424281597137,0.3306981921195984,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8187078833580017,0.3328805267810821,0.3176735639572143,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7190924882888794,0.2222528606653213,1.0132445096969604,285.0476379394531,284.95001220703125,300.1700134277344,287.8939819335937,298.1903076171875,297.2745056152344,285.0502319335937,1.0,0.5916993618011475,0.4232421517372131,0.4232421517372131,1.0,1.0,-3.1552112102508545,0.9993916153907776,2.1558196544647217,0.2889057397842407,0.9019275903701782,0.9019275903701782,0.0,155.01321411132812,172.0,42075.05859375,0.0,2623.41259765625,1.0,280.639892578125,283.6030578613281,290.8583984375,293.4903564453125,293.1499938964844,293.1499938964844,280.3500061035156,30864.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622249007225036,1.0,0.0,0.0,3.387667417526245,3.387688159942627,7.657638434466207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.71630859375,0.0,1786.1092529296875,1895.4371337890625,0.0,3972.393798828125,1.0,1.0,0.0,3.0,1.0,0.0
12147900,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.88181072473526,0.4268180727958679,0.386080801486969,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9969019293785096,0.6136098504066467,0.5822888016700745,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9134822487831116,0.4739768803119659,0.332206666469574,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8148149251937866,0.3332218527793884,0.3182282745838165,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7155442237854004,0.2223600596189499,1.0146280527114868,284.94000244140625,284.95001220703125,300.16192626953125,287.9286193847656,298.18182373046875,297.2674865722656,284.9329528808594,1.0,0.5944552421569824,0.4226323664188385,0.4226323664188385,1.0,1.0,-3.1621689796447754,1.0003525018692017,2.161816596984864,0.2885596752166748,0.9008527994155884,0.9008527994155884,0.0,158.38613891601562,172.0,42939.7265625,0.0,2655.328369140625,1.0,280.4051208496094,283.4542236328125,290.9569702148437,293.7288818359375,293.1499938964844,293.1499938964844,280.3500061035156,30889.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682825803756714,1.0,0.0,0.0,3.3874928951263428,3.387513399124145,7.656848879378231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.13037109375,0.0,1786.119140625,1895.4371337890625,0.0,4026.06396484375,1.0,1.0,0.0,3.0,1.0,0.0
12147960,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.875601053237915,0.4259994924068451,0.3856539130210876,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9913207292556764,0.612016499042511,0.5808295607566833,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9080379009246826,0.4753903448581695,0.3334025740623474,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8098763823509216,0.333268940448761,0.3185279965400696,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7110311388969421,0.222263902425766,1.0152580738067627,284.8955383300781,284.95001220703125,300.15380859375,287.9637451171875,298.1724548339844,297.2593994140625,284.8944091796875,1.0,0.5965772867202759,0.4220720827579498,0.4220720827579498,1.0,1.0,-3.162445306777954,0.998998761177063,2.1634464263916016,0.2871962785720825,0.9000029563903809,0.9000029563903809,0.0,162.13902282714844,175.0,43069.45703125,0.0,2676.146484375,1.0,280.3601379394531,283.40264892578125,290.9951171875,293.74676513671875,293.1499938964844,293.1499938964844,280.04998779296875,30959.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719809293746948,1.0,0.0,0.0,3.38700532913208,3.387025833129883,7.654645060028997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.75244140625,0.0,1786.1466064453125,1895.4371337890625,0.0,4058.635986328125,1.0,1.0,0.0,3.0,1.0,0.0
