time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148020,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8647136688232422,0.423621654510498,0.3839939832687378,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.9811118245124816,0.6091918349266052,0.5783715844154358,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8993536233901978,0.477551132440567,0.3352433145046234,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8008866310119629,0.3328150510787964,0.3185348808765411,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.7026706337928772,0.2216425687074661,1.0143762826919556,284.70904541015625,284.95001220703125,300.1374206542969,288.03515625,298.1532287597656,297.2429504394531,284.7075500488281,1.0,0.5996732115745544,0.4209514558315277,0.4209514558315277,1.0,1.0,-3.1586618423461914,0.99472576379776,2.163936138153076,0.283804178237915,0.895272433757782,0.895272433757782,0.0,168.5800018310547,178.0,43976.2109375,0.0,2703.35009765625,1.0,280.0608215332031,283.1697998046875,291.0758056640625,293.9026184082031,293.1499938964844,293.1499938964844,280.3500061035156,31250.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983190655708313,1.0,0.0,0.0,3.38497257232666,3.384993314743042,7.645459731975279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.73876953125,0.0,1786.259765625,1895.4371337890625,0.0,4156.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
12148080,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8647136688232422,0.423621654510498,0.3839939832687378,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.9811118245124816,0.6091918349266052,0.5783715844154358,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8993536233901978,0.477551132440567,0.3352433145046234,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8008866310119629,0.3328150510787964,0.3185348808765411,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.7026706337928772,0.2216425687074661,1.0143762826919556,284.70904541015625,284.95001220703125,300.1374206542969,288.03515625,298.1532287597656,297.2429504394531,284.7075500488281,1.0,0.5996732115745544,0.4209514558315277,0.4209514558315277,1.0,1.0,-3.1586618423461914,0.99472576379776,2.163936138153076,0.283804178237915,0.895272433757782,0.895272433757782,0.0,168.5800018310547,178.0,43976.2109375,0.0,2703.35009765625,1.0,280.0608215332031,283.1697998046875,291.0758056640625,293.9026184082031,293.1499938964844,293.1499938964844,280.3500061035156,31250.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983190655708313,1.0,0.0,0.0,3.38497257232666,3.384993314743042,7.645459731975279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.73876953125,0.0,1786.259765625,1895.4371337890625,0.0,4156.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
12148140,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.857879102230072,0.4227233231067657,0.3828504681587219,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.974250853061676,0.608449399471283,0.577195942401886,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8948397040367126,0.480963259935379,0.3373952805995941,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7952224612236023,0.3330702185630798,0.3186473250389099,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6972153782844543,0.2214682251214981,1.0134097337722778,284.8812561035156,284.95001220703125,300.1208190917969,288.107421875,298.1444091796875,297.2414245605469,284.883056640625,1.0,0.6020041704177856,0.419830858707428,0.419830858707428,1.0,1.0,-3.157420873641968,0.9913910627365112,2.166029691696167,0.2805454432964325,0.8957030177116394,0.8957030177116394,0.0,172.9616241455078,181.0,43112.4765625,0.0,2724.506591796875,1.0,280.33990478515625,283.37969970703125,291.0566101074219,293.7582397460937,293.1499938964844,293.1499938964844,280.6499938964844,31254.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690057039260864,1.0,0.0,0.0,3.384946823120117,3.384967565536499,7.645344339834992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.6259765625,0.0,1786.26123046875,1895.4371337890625,0.0,4032.444580078125,1.0,1.0,0.0,3.0,1.0,0.0
12148200,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.857879102230072,0.4227233231067657,0.3828504681587219,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.974250853061676,0.608449399471283,0.577195942401886,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8948397040367126,0.480963259935379,0.3373952805995941,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7952224612236023,0.3330702185630798,0.3186473250389099,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6972153782844543,0.2214682251214981,1.0134097337722778,284.8812561035156,284.95001220703125,300.1208190917969,288.107421875,298.1444091796875,297.2414245605469,284.883056640625,1.0,0.6020041704177856,0.419830858707428,0.419830858707428,1.0,1.0,-3.157420873641968,0.9913910627365112,2.166029691696167,0.2805454432964325,0.8957030177116394,0.8957030177116394,0.0,172.9616241455078,181.0,43112.4765625,0.0,2724.506591796875,1.0,280.33990478515625,283.37969970703125,291.0566101074219,293.7582397460937,293.1499938964844,293.1499938964844,280.6499938964844,31254.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690057039260864,1.0,0.0,0.0,3.384946823120117,3.384967565536499,7.645344339834992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.6259765625,0.0,1786.26123046875,1895.4371337890625,0.0,4032.444580078125,1.0,1.0,0.0,3.0,1.0,0.0
12148260,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8554520606994629,0.4233011305332184,0.3831852078437805,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9717526435852052,0.6096524596214294,0.578029453754425,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8947847485542297,0.4857302904129028,0.3405672311782837,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7935623526573181,0.3343855738639831,0.3197481036186218,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6954783797264099,0.2221504896879196,1.0159648656845093,285.08526611328125,284.95001220703125,300.10406494140625,288.17974853515625,298.1465759277344,297.2535400390625,285.0875244140625,1.0,0.604668140411377,0.4192669689655304,0.4192669689655304,1.0,1.0,-3.167024850845337,0.9933844208717346,2.173640489578247,0.2802267074584961,0.8991383910179138,0.8991383910179138,0.0,175.42745971679688,184.0,42327.71484375,0.0,2757.1455078125,1.0,280.6391906738281,283.62164306640625,291.1134948730469,293.7447204589844,293.1499938964844,293.1499938964844,280.95001220703125,31049.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524670839309692,1.0,0.0,0.0,3.38637375831604,3.386394500732422,7.651790951967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.39306640625,0.0,1786.1820068359375,1895.4371337890625,0.0,3885.160400390625,1.0,1.0,0.0,3.0,1.0,0.0
12148320,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8554520606994629,0.4233011305332184,0.3831852078437805,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9717526435852052,0.6096524596214294,0.578029453754425,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8947847485542297,0.4857302904129028,0.3405672311782837,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7935623526573181,0.3343855738639831,0.3197481036186218,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6954783797264099,0.2221504896879196,1.0159648656845093,285.08526611328125,284.95001220703125,300.10406494140625,288.17974853515625,298.1465759277344,297.2535400390625,285.0875244140625,1.0,0.604668140411377,0.4192669689655304,0.4192669689655304,1.0,1.0,-3.167024850845337,0.9933844208717346,2.173640489578247,0.2802267074584961,0.8991383910179138,0.8991383910179138,0.0,175.42745971679688,184.0,42327.71484375,0.0,2757.1455078125,1.0,280.6391906738281,283.62164306640625,291.1134948730469,293.7447204589844,293.1499938964844,293.1499938964844,280.95001220703125,31049.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524670839309692,1.0,0.0,0.0,3.38637375831604,3.386394500732422,7.651790951967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.39306640625,0.0,1786.1820068359375,1895.4371337890625,0.0,3885.160400390625,1.0,1.0,0.0,3.0,1.0,0.0
12148380,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.8546445965766907,0.4245634377002716,0.384226381778717,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.971020758152008,0.6118312478065491,0.5799216032028198,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8963983654975891,0.4911991953849792,0.344284325838089,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.7935177087783813,0.3363294899463653,0.3214945793151855,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.6953720450401306,0.2234088331460952,1.021242618560791,285.29608154296875,284.95001220703125,300.0871276855469,288.2513427734375,298.1531066894531,297.2715148925781,285.29852294921875,1.0,0.6078953742980957,0.4187030792236328,0.4187030792236328,1.0,1.0,-3.183460235595703,0.9978866577148438,2.18557357788086,0.280936986207962,0.905436635017395,0.905436635017395,0.0,177.34584045410156,187.0,41617.015625,0.0,2800.9052734375,1.0,280.9391784667969,283.86895751953125,291.19488525390625,293.7772521972656,293.1499938964844,293.1499938964844,280.6499938964844,30666.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385089874267578,1.0,0.0,0.0,3.38904070854187,3.389061450958252,7.663848577976751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.27490234375,0.0,1786.0308837890625,1895.4371337890625,0.0,3758.878662109375,1.0,1.0,0.0,3.0,1.0,0.0
12148440,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.8546445965766907,0.4245634377002716,0.384226381778717,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.971020758152008,0.6118312478065491,0.5799216032028198,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8963983654975891,0.4911991953849792,0.344284325838089,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.7935177087783813,0.3363294899463653,0.3214945793151855,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.6953720450401306,0.2234088331460952,1.021242618560791,285.29608154296875,284.95001220703125,300.0871276855469,288.2513427734375,298.1531066894531,297.2715148925781,285.29852294921875,1.0,0.6078953742980957,0.4187030792236328,0.4187030792236328,1.0,1.0,-3.183460235595703,0.9978866577148438,2.18557357788086,0.280936986207962,0.905436635017395,0.905436635017395,0.0,177.34584045410156,187.0,41617.015625,0.0,2800.9052734375,1.0,280.9391784667969,283.86895751953125,291.19488525390625,293.7772521972656,293.1499938964844,293.1499938964844,280.6499938964844,30666.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385089874267578,1.0,0.0,0.0,3.38904070854187,3.389061450958252,7.663848577976751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.27490234375,0.0,1786.0308837890625,1895.4371337890625,0.0,3758.878662109375,1.0,1.0,0.0,3.0,1.0,0.0
12148500,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.8539716601371765,0.4246855080127716,0.3846843540668487,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9704042673110962,0.6124811172485352,0.5808783769607544,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8969272375106812,0.4935133755207062,0.3461239039897918,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7933062314987183,0.3370806574821472,0.3224076330661773,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.6952017545700073,0.2239240556955337,1.0242327451705933,285.18878173828125,284.95001220703125,300.0785827636719,288.2865905761719,298.1531677246094,297.2760009765625,285.1820983886719,1.0,0.6096518635749817,0.4184211492538452,0.4184211492538452,1.0,1.0,-3.1920721530914307,1.000266194343567,2.1918060779571533,0.2814395129680633,0.9060198664665222,0.9060198664665222,0.0,178.51443481445312,187.0,42505.9921875,0.0,2824.878662109375,1.0,280.7049255371094,283.7211608886719,291.3168334960937,294.0515441894531,293.1499938964844,293.1499938964844,280.6499938964844,30587.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460222125053406,1.0,0.0,0.0,3.3895926475524902,3.389613151550293,7.666344572498929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.47412109375,0.0,1785.9991455078125,1895.4371337890625,0.0,3827.05712890625,1.0,1.0,0.0,3.0,1.0,0.0
12148560,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.851912260055542,0.4242127537727356,0.3845284879207611,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9683458805084229,0.6124902963638306,0.5811931490898132,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8960277438163757,0.4953069388866424,0.347552627325058,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7918627858161926,0.3374496400356293,0.3229670822620392,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.6939151883125305,0.2241563200950622,1.0261125564575195,285.14813232421875,284.95001220703125,300.07000732421875,288.3214111328125,298.1487121582031,297.2746276855469,285.14727783203125,1.0,0.61125648021698,0.4179370701313019,0.4179370701313019,1.0,1.0,-3.1969213485717773,1.0007814168930054,2.196140050888061,0.2809396982192993,0.906892716884613,0.906892716884613,0.0,180.30874633789065,190.0,42687.77734375,0.0,2844.62939453125,1.0,280.6600646972656,283.6727905273437,291.36444091796875,294.0892333984375,293.1499938964844,293.1499938964844,280.3500061035156,30547.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514549374580384,1.0,0.0,0.0,3.3898696899414062,3.389890193939209,7.667597401450621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6298828125,0.0,1785.983154296875,1895.4371337890625,0.0,3876.059814453125,1.0,1.0,0.0,3.0,1.0,0.0
12148620,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8460461497306824,0.422351986169815,0.3832878470420837,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.962100386619568,0.6113636493682861,0.5806538462638855,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8923649787902832,0.4980517029762268,0.349764734506607,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7872437834739685,0.3374451398849487,0.323359876871109,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6896631717681885,0.2240062355995178,1.0271550416946411,284.9674072265625,284.95001220703125,300.0526733398437,288.38922119140625,298.1337890625,297.2638854980469,284.966064453125,1.0,0.6139119267463684,0.4169689118862152,0.4169689118862152,1.0,1.0,-3.199177026748657,0.9990461468696594,2.2001309394836426,0.2787755727767944,0.9056477546691896,0.9056477546691896,0.0,184.6334686279297,193.0,43675.24609375,0.0,2872.895751953125,1.0,280.3607788085937,283.4442138671875,291.4443359375,294.2562866210937,293.1499938964844,293.1499938964844,280.04998779296875,30605.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658106565475464,1.0,0.0,0.0,3.389471530914306,3.3894922733306885,7.665796601941111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.224609375,0.0,1786.006103515625,1895.4371337890625,0.0,4004.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
12148680,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8460461497306824,0.422351986169815,0.3832878470420837,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.962100386619568,0.6113636493682861,0.5806538462638855,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8923649787902832,0.4980517029762268,0.349764734506607,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7872437834739685,0.3374451398849487,0.323359876871109,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6896631717681885,0.2240062355995178,1.0271550416946411,284.9674072265625,284.95001220703125,300.0526733398437,288.38922119140625,298.1337890625,297.2638854980469,284.966064453125,1.0,0.6139119267463684,0.4169689118862152,0.4169689118862152,1.0,1.0,-3.199177026748657,0.9990461468696594,2.2001309394836426,0.2787755727767944,0.9056477546691896,0.9056477546691896,0.0,184.6334686279297,193.0,43675.24609375,0.0,2872.895751953125,1.0,280.3607788085937,283.4442138671875,291.4443359375,294.2562866210937,293.1499938964844,293.1499938964844,280.04998779296875,30605.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658106565475464,1.0,0.0,0.0,3.389471530914306,3.3894922733306885,7.665796601941111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.224609375,0.0,1786.006103515625,1895.4371337890625,0.0,4004.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
12148740,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8394059538841248,0.4198198616504669,0.3813289403915405,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9545199871063232,0.6092994213104248,0.5790942311286926,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8877992630004883,0.5001371502876282,0.3514429926872253,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7816924452781677,0.3367803394794464,0.3230560719966888,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.6843826770782471,0.2232550680637359,1.0252820253372192,284.7810363769531,284.95001220703125,300.0351867675781,288.4539794921875,298.115234375,297.24835205078125,284.7796630859375,1.0,0.6157853007316589,0.4160007834434509,0.4160007834434509,1.0,1.0,-3.194353103637696,0.9947539567947388,2.199599027633667,0.2755826413631439,0.901863694190979,0.901863694190979,0.0,189.17637634277344,196.0,44622.26953125,0.0,2887.6982421875,1.0,280.0608215332031,283.2123413085937,291.4957275390625,294.3719482421875,293.1499938964844,293.1499938964844,279.75,30825.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766472578048706,1.0,0.0,0.0,3.387938976287842,3.387959718704224,7.658865683879412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.013671875,0.0,1786.0938720703125,1895.4371337890625,0.0,4099.51220703125,1.0,1.0,0.0,3.0,1.0,0.0
12148800,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8394059538841248,0.4198198616504669,0.3813289403915405,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9545199871063232,0.6092994213104248,0.5790942311286926,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8877992630004883,0.5001371502876282,0.3514429926872253,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7816924452781677,0.3367803394794464,0.3230560719966888,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.6843826770782471,0.2232550680637359,1.0252820253372192,284.7810363769531,284.95001220703125,300.0351867675781,288.4539794921875,298.115234375,297.24835205078125,284.7796630859375,1.0,0.6157853007316589,0.4160007834434509,0.4160007834434509,1.0,1.0,-3.194353103637696,0.9947539567947388,2.199599027633667,0.2755826413631439,0.901863694190979,0.901863694190979,0.0,189.17637634277344,196.0,44622.26953125,0.0,2887.6982421875,1.0,280.0608215332031,283.2123413085937,291.4957275390625,294.3719482421875,293.1499938964844,293.1499938964844,279.75,30825.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766472578048706,1.0,0.0,0.0,3.387938976287842,3.387959718704224,7.658865683879412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.013671875,0.0,1786.0938720703125,1895.4371337890625,0.0,4099.51220703125,1.0,1.0,0.0,3.0,1.0,0.0
12148860,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.8352906703948975,0.4180192053318023,0.3799227476119995,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.9496002793312072,0.6077059507369995,0.5778343677520752,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.8849812746047974,0.5012805461883545,0.3523902893066406,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.7781795263290405,0.3361505568027496,0.3226577341556549,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304016113281,0.6809581518173218,0.2225750088691711,1.023115873336792,284.6275939941406,284.95001220703125,300.0238952636719,288.4935302734375,298.10321044921875,297.2377624511719,284.6226806640625,1.0,0.6166446805000305,0.4155730903148651,0.4155730903148651,1.0,1.0,-3.189205884933472,0.9917465448379515,2.1974592208862305,0.273722380399704,0.8977175354957581,0.8977175354957581,0.0,191.93243408203125,196.0,45607.42578125,0.0,2892.05029296875,1.0,279.78668212890625,283.0185852050781,291.5478210449219,294.5165710449219,293.1499938964844,293.1499938964844,279.75,31065.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844216704368592,1.0,0.0,0.0,3.3862645626068115,3.3862853050231934,7.651297551092284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.50146484375,0.0,1786.1881103515625,1895.4371337890625,0.0,4167.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
12148920,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60009765625,0.8329256772994995,0.4169830083847046,0.3790322840213775,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.9467142820358276,0.6067577600479126,0.5769981741905212,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.8833359479904175,0.5018956065177917,0.3528470993041992,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.7761455774307251,0.3357519209384918,0.32234787940979,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.6789576411247253,0.222144141793251,1.0215412378311155,284.5999755859375,284.95001220703125,300.0174865722656,288.5150146484375,298.096435546875,297.2317810058594,284.5984191894531,1.0,0.6170138716697693,0.4153324961662292,0.4153324961662292,1.0,1.0,-3.1854138374328613,0.9897473454475404,2.195666551589966,0.2725584208965301,0.895723283290863,0.895723283290863,0.0,193.47708129882807,199.0,45661.515625,0.0,2892.603515625,1.0,279.7608337402344,282.9884338378906,291.5481262207031,294.48907470703125,293.1499938964844,293.1499938964844,280.04998779296875,31207.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985503315925598,1.0,0.0,0.0,3.385271549224853,3.385292291641236,7.646810900041601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.3046875,0.0,1786.2432861328125,1895.4371337890625,0.0,4176.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
12148980,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8287047743797302,0.4158080518245697,0.3775886297225952,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.9414466619491576,0.6058254837989807,0.5756974816322327,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8812618851661682,0.5051714777946472,0.3548392653465271,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7726064324378967,0.3356333076953888,0.3220317363739013,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.6752994656562805,0.221643716096878,1.0187580585479736,284.7603454589844,284.95001220703125,299.9996337890625,288.5715026855469,298.0880126953125,297.2300109863281,284.761962890625,1.0,0.6181382536888123,0.4146642386913299,0.4146642386913299,1.0,1.0,-3.1807684898376465,0.986329197883606,2.19443941116333,0.2699520885944366,0.8944530487060547,0.8944530487060547,0.0,196.4967498779297,202.0,44632.20703125,0.0,2899.413818359375,1.0,280.0398864746094,283.1876525878906,291.5191955566406,294.3257141113281,293.1499938964844,293.1499938964844,280.3500061035156,31324.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710943698883056,1.0,0.0,0.0,3.3844594955444336,3.3844802379608154,7.643142225788324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.4697265625,0.0,1786.2879638671875,1895.4371337890625,0.0,4050.842041015625,1.0,1.0,0.0,3.0,1.0,0.0
12149040,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8287047743797302,0.4158080518245697,0.3775886297225952,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.9414466619491576,0.6058254837989807,0.5756974816322327,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8812618851661682,0.5051714777946472,0.3548392653465271,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7726064324378967,0.3356333076953888,0.3220317363739013,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.6752994656562805,0.221643716096878,1.0187580585479736,284.7603454589844,284.95001220703125,299.9996337890625,288.5715026855469,298.0880126953125,297.2300109863281,284.761962890625,1.0,0.6181382536888123,0.4146642386913299,0.4146642386913299,1.0,1.0,-3.1807684898376465,0.986329197883606,2.19443941116333,0.2699520885944366,0.8944530487060547,0.8944530487060547,0.0,196.4967498779297,202.0,44632.20703125,0.0,2899.413818359375,1.0,280.0398864746094,283.1876525878906,291.5191955566406,294.3257141113281,293.1499938964844,293.1499938964844,280.3500061035156,31324.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710943698883056,1.0,0.0,0.0,3.3844594955444336,3.3844802379608154,7.643142225788324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.4697265625,0.0,1786.2879638671875,1895.4371337890625,0.0,4050.842041015625,1.0,1.0,0.0,3.0,1.0,0.0
12149100,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8277354836463928,0.4158164262771606,0.3774459362030029,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9402385354042052,0.6060394644737244,0.575712263584137,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8814414739608765,0.5073835253715515,0.3562573790550232,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7719235420227051,0.3360119760036468,0.322279542684555,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6745090484619141,0.2217482924461364,1.018835186958313,284.8951721191406,284.95001220703125,299.9906311035156,288.59783935546875,298.0877380371094,297.2345275878906,284.9032287597656,1.0,0.6189401149749756,0.4143300950527191,0.4143300950527191,1.0,1.0,-3.1827049255371094,0.9861510396003724,2.196553945541382,0.269247442483902,0.8953908085823059,0.8953908085823059,0.0,197.45982360839844,202.0,43740.09765625,0.0,2908.664794921875,1.0,280.29107666015625,283.3583679199219,291.5118408203125,294.2030639648437,293.1499938964844,293.1499938964844,280.3500061035156,31299.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96072918176651,1.0,0.0,0.0,3.3846349716186523,3.384655714035034,7.643934623047244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.85400390625,0.0,1786.2783203125,1895.4371337890625,0.0,3959.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
12149160,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.827346920967102,0.4160917401313782,0.3776410818099975,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9397751688957214,0.6065875887870789,0.5761384963989258,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8822426199913025,0.5098665952682495,0.3579334616661072,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7718106508255005,0.3366243839263916,0.3227939903736114,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6742870211601257,0.2220608443021774,1.0199528932571411,284.951904296875,284.95001220703125,299.9815673828125,288.622802734375,298.0894470214844,297.2416687011719,284.9539794921875,1.0,0.6199636459350586,0.4140652418136596,0.4140652418136596,1.0,1.0,-3.187425136566162,0.9871423840522766,2.200282573699951,0.2690989077091217,0.8960130214691162,0.8960130214691162,0.0,198.186264038086,205.0,43666.80859375,0.0,2922.425048828125,1.0,280.3392944335937,283.4176940917969,291.5578918457031,294.2851257324219,293.1499938964844,293.1499938964844,280.6499938964844,31242.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549838304519652,1.0,0.0,0.0,3.3850317001342773,3.38505220413208,7.645726896043925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.07177734375,0.0,1786.256591796875,1895.4371337890625,0.0,3907.747802734375,1.0,1.0,0.0,3.0,1.0,0.0
12149220,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8270169496536255,0.4170953929424286,0.3784277737140655,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.9394499659538268,0.6082725524902344,0.5775584578514099,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8843211531639099,0.515335202217102,0.3616245090961456,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.7721070051193237,0.3382874429225921,0.3242511451244354,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.6744601130485535,0.2231014519929886,1.0241354703903198,285.1591796875,284.95001220703125,299.9633483886719,288.6681213378906,298.0956420898437,297.2596130371094,285.1614685058594,1.0,0.6225631833076477,0.4135355353355407,0.4135355353355407,1.0,1.0,-3.2012906074523926,0.9907264113426208,2.210564136505127,0.2694518864154815,0.9004619121551514,0.9004619121551514,0.0,199.65042114257807,208.0,42918.34375,0.0,2959.386474609375,1.0,280.63916015625,283.6627502441406,291.61578369140625,294.29132080078125,293.1499938964844,293.1499938964844,280.95001220703125,30971.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418805837631226,1.0,0.0,0.0,3.38692045211792,3.3869411945343018,7.654261935385875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.89697265625,0.0,1786.1513671875,1895.4371337890625,0.0,3789.530517578125,1.0,1.0,0.0,3.0,1.0,0.0
12149280,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8270169496536255,0.4170953929424286,0.3784277737140655,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.9394499659538268,0.6082725524902344,0.5775584578514099,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8843211531639099,0.515335202217102,0.3616245090961456,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.7721070051193237,0.3382874429225921,0.3242511451244354,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.6744601130485535,0.2231014519929886,1.0241354703903198,285.1591796875,284.95001220703125,299.9633483886719,288.6681213378906,298.0956420898437,297.2596130371094,285.1614685058594,1.0,0.6225631833076477,0.4135355353355407,0.4135355353355407,1.0,1.0,-3.2012906074523926,0.9907264113426208,2.210564136505127,0.2694518864154815,0.9004619121551514,0.9004619121551514,0.0,199.65042114257807,208.0,42918.34375,0.0,2959.386474609375,1.0,280.63916015625,283.6627502441406,291.61578369140625,294.29132080078125,293.1499938964844,293.1499938964844,280.95001220703125,30971.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418805837631226,1.0,0.0,0.0,3.38692045211792,3.3869411945343018,7.654261935385875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.89697265625,0.0,1786.1513671875,1895.4371337890625,0.0,3789.530517578125,1.0,1.0,0.0,3.0,1.0,0.0
12149340,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.8270317912101746,0.4185432493686676,0.3796583712100982,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.9395567178726196,0.6105238795280457,0.5795750617980957,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.8867558240890503,0.521320641040802,0.3657078742980957,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7728069424629211,0.3403822779655456,0.3261613249778747,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.6751516461372375,0.224560871720314,1.0303913354873655,285.369873046875,284.95001220703125,299.9449157714844,288.706787109375,298.1040344238281,297.2805480957031,285.3722839355469,1.0,0.6258400082588196,0.4130057990550995,0.4130057990550995,1.0,1.0,-3.219918727874756,0.9959992170333862,2.223919630050659,0.2704572975635528,0.9077460765838624,0.9077460765838624,0.0,201.2784881591797,211.0,42216.48046875,0.0,3007.618896484375,1.0,280.9391784667969,283.9104309082031,291.6681823730469,294.3020324707031,293.1499938964844,293.1499938964844,280.6499938964844,30529.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317258596420288,1.0,0.0,0.0,3.389993906021118,3.390014410018921,7.668159014428966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.30126953125,0.0,1785.9759521484375,1895.4371337890625,0.0,3696.950439453125,1.0,1.0,0.0,3.0,1.0,0.0
12149400,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.8270317912101746,0.4185432493686676,0.3796583712100982,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.9395567178726196,0.6105238795280457,0.5795750617980957,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.8867558240890503,0.521320641040802,0.3657078742980957,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7728069424629211,0.3403822779655456,0.3261613249778747,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.6751516461372375,0.224560871720314,1.0303913354873655,285.369873046875,284.95001220703125,299.9449157714844,288.706787109375,298.1040344238281,297.2805480957031,285.3722839355469,1.0,0.6258400082588196,0.4130057990550995,0.4130057990550995,1.0,1.0,-3.219918727874756,0.9959992170333862,2.223919630050659,0.2704572975635528,0.9077460765838624,0.9077460765838624,0.0,201.2784881591797,211.0,42216.48046875,0.0,3007.618896484375,1.0,280.9391784667969,283.9104309082031,291.6681823730469,294.3020324707031,293.1499938964844,293.1499938964844,280.6499938964844,30529.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317258596420288,1.0,0.0,0.0,3.389993906021118,3.390014410018921,7.668159014428966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.30126953125,0.0,1785.9759521484375,1895.4371337890625,0.0,3696.950439453125,1.0,1.0,0.0,3.0,1.0,0.0
12149460,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.8251083493232727,0.4183130860328674,0.3800725042819977,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9372168779373168,0.6110970973968506,0.5807897448539734,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8870766162872314,0.5257934331893921,0.3692507147789001,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.7717894911766052,0.341542512178421,0.3276910483837127,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6743544340133667,0.2254111021757125,1.035804033279419,285.22119140625,284.95001220703125,299.9263000488281,288.738037109375,298.09967041015625,297.2847900390625,285.22027587890625,1.0,0.6292523741722107,0.4120436906814575,0.4120436906814575,1.0,1.0,-3.23449969291687,0.9986658096313475,2.2358338832855225,0.2699934244155884,0.910172700881958,0.910172700881958,0.0,204.21592712402344,214.0,43292.34765625,0.0,3054.886962890625,1.0,280.6600646972656,283.7143249511719,291.7935791015625,294.5728759765625,293.1499938964844,293.1499938964844,280.3500061035156,30353.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947165310382843,1.0,0.0,0.0,3.391223192214966,3.391243934631348,7.673722279832873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.6533203125,0.0,1785.904296875,1895.4371337890625,0.0,3837.389404296875,1.0,1.0,0.0,3.0,1.0,0.0
12149520,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.8251083493232727,0.4183130860328674,0.3800725042819977,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9372168779373168,0.6110970973968506,0.5807897448539734,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8870766162872314,0.5257934331893921,0.3692507147789001,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.7717894911766052,0.341542512178421,0.3276910483837127,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6743544340133667,0.2254111021757125,1.035804033279419,285.22119140625,284.95001220703125,299.9263000488281,288.738037109375,298.09967041015625,297.2847900390625,285.22027587890625,1.0,0.6292523741722107,0.4120436906814575,0.4120436906814575,1.0,1.0,-3.23449969291687,0.9986658096313475,2.2358338832855225,0.2699934244155884,0.910172700881958,0.910172700881958,0.0,204.21592712402344,214.0,43292.34765625,0.0,3054.886962890625,1.0,280.6600646972656,283.7143249511719,291.7935791015625,294.5728759765625,293.1499938964844,293.1499938964844,280.3500061035156,30353.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947165310382843,1.0,0.0,0.0,3.391223192214966,3.391243934631348,7.673722279832873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.6533203125,0.0,1785.904296875,1895.4371337890625,0.0,3837.389404296875,1.0,1.0,0.0,3.0,1.0,0.0
12149580,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8203856348991394,0.4165602922439575,0.3789277374744415,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9312344789505004,0.6098340153694153,0.5801283121109009,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8843966722488403,0.5288397073745728,0.3716750144958496,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7681127786636353,0.3415213227272033,0.3280775845050812,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6710041761398315,0.2253056317567825,1.037098407745361,285.04266357421875,284.95001220703125,299.9075012207031,288.76123046875,298.08477783203125,297.2745666503906,285.04132080078125,1.0,0.6319311261177063,0.4110816121101379,0.4110816121101379,1.0,1.0,-3.2372748851776123,0.9970633387565612,2.2402114868164062,0.2678520083427429,0.9099361300468444,0.9099361300468444,0.0,208.5863800048828,217.0,44345.1171875,0.0,3084.990234375,1.0,280.3607482910156,283.4896850585937,291.8260498046875,294.6947326660156,293.1499938964844,293.1499938964844,280.04998779296875,30348.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963320791721344,1.0,0.0,0.0,3.391258478164673,3.3912792205810547,7.673882009839872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.9345703125,0.0,1785.9022216796875,1895.4371337890625,0.0,3982.132080078125,1.0,1.0,0.0,3.0,1.0,0.0
12149640,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8203856348991394,0.4165602922439575,0.3789277374744415,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9312344789505004,0.6098340153694153,0.5801283121109009,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8843966722488403,0.5288397073745728,0.3716750144958496,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7681127786636353,0.3415213227272033,0.3280775845050812,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6710041761398315,0.2253056317567825,1.037098407745361,285.04266357421875,284.95001220703125,299.9075012207031,288.76123046875,298.08477783203125,297.2745666503906,285.04132080078125,1.0,0.6319311261177063,0.4110816121101379,0.4110816121101379,1.0,1.0,-3.2372748851776123,0.9970633387565612,2.2402114868164062,0.2678520083427429,0.9099361300468444,0.9099361300468444,0.0,208.5863800048828,217.0,44345.1171875,0.0,3084.990234375,1.0,280.3607482910156,283.4896850585937,291.8260498046875,294.6947326660156,293.1499938964844,293.1499938964844,280.04998779296875,30348.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963320791721344,1.0,0.0,0.0,3.391258478164673,3.3912792205810547,7.673882009839872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.9345703125,0.0,1785.9022216796875,1895.4371337890625,0.0,3982.132080078125,1.0,1.0,0.0,3.0,1.0,0.0
12149700,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8177392482757568,0.4154461920261383,0.3781153261661529,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9278563857078552,0.608856737613678,0.5794326663017273,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8827801942825317,0.5301263332366943,0.3727070689201355,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7659767866134644,0.3412602245807647,0.3280111849308014,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6689866781234741,0.2250206470489502,1.0366239547729492,284.9130249023437,284.95001220703125,299.8980407714844,288.7695617675781,298.0760192871094,297.2677001953125,284.9055480957031,1.0,0.6329787373542786,0.4106005430221557,0.4106005430221557,1.0,1.0,-3.236055374145508,0.9953320622444152,2.2407233715057373,0.2664044797420501,0.9084357023239136,0.9084357023239136,0.0,210.8328399658203,217.0,45293.87109375,0.0,3094.777099609375,1.0,280.1088256835937,283.32196044921875,291.8509521484375,294.8302917480469,293.1499938964844,293.1499938964844,280.04998779296875,30406.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722727537155152,1.0,0.0,0.0,3.390854835510254,3.3908753395080566,7.672055062357686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.32373046875,0.0,1785.9259033203125,1895.4371337890625,0.0,4061.19970703125,1.0,1.0,0.0,3.0,1.0,0.0
12149760,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8148460984230042,0.4141839146614074,0.3770993947982788,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.924200713634491,0.6076738834381104,0.5784705281257629,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8809383511543274,0.5312643647193909,0.3735817074775696,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7636299729347229,0.3408487141132355,0.3277637958526611,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6667366623878479,0.2245947420597076,1.0354039669036863,284.8623962402344,284.95001220703125,299.8885192871094,288.7756042480469,298.0665588378906,297.2597045898437,284.8608093261719,1.0,0.6338214874267578,0.4102144241333008,0.4102144241333008,1.0,1.0,-3.232966899871826,0.9931744933128356,2.239792585372925,0.2649483978748321,0.9073035717010498,0.9073035717010498,0.0,213.1362152099609,220.0,45418.62890625,0.0,3100.837158203125,1.0,280.0606689453125,283.2665100097656,291.8301696777344,294.7718200683594,293.1499938964844,293.1499938964844,279.75,30490.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766139388084412,1.0,0.0,0.0,3.3902711868286133,3.390291690826416,7.669414117117412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.89794921875,0.0,1785.9598388671875,1895.4371337890625,0.0,4099.22119140625,1.0,1.0,0.0,3.0,1.0,0.0
12149820,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.8090933561325073,0.4114370942115783,0.3749023079872131,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.917143702507019,0.604971170425415,0.5762449502944946,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.877454400062561,0.5333006381988525,0.3751915693283081,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7590506672859192,0.3397670686244964,0.3270204663276672,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.6622450947761536,0.2234876006841659,1.0317376852035522,284.6757202148437,284.95001220703125,299.8693542480469,288.7804870605469,298.0472412109375,297.24322509765625,284.6739196777344,1.0,0.6350575089454651,0.4094422161579132,0.4094422161579132,1.0,1.0,-3.2242865562438965,0.9880050420761108,2.236281633377075,0.2617176175117492,0.9021366238594056,0.9021366238594056,0.0,217.46646118164065,223.0,46414.71484375,0.0,3105.998046875,1.0,279.76080322265625,283.0392150878906,291.82623291015625,294.83306884765625,293.1499938964844,293.1499938964844,279.45001220703125,30794.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880107641220092,1.0,0.0,0.0,3.3881490230560303,3.388169765472412,7.659816105842765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.630859375,0.0,1786.0819091796875,1895.4371337890625,0.0,4197.9580078125,1.0,1.0,0.0,3.0,1.0,0.0
