time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149880,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.8090933561325073,0.4114370942115783,0.3749023079872131,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.917143702507019,0.604971170425415,0.5762449502944946,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.877454400062561,0.5333006381988525,0.3751915693283081,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7590506672859192,0.3397670686244964,0.3270204663276672,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.6622450947761536,0.2234876006841659,1.0317376852035522,284.6757202148437,284.95001220703125,299.8693542480469,288.7804870605469,298.0472412109375,297.24322509765625,284.6739196777344,1.0,0.6350575089454651,0.4094422161579132,0.4094422161579132,1.0,1.0,-3.2242865562438965,0.9880050420761108,2.236281633377075,0.2617176175117492,0.9021366238594056,0.9021366238594056,0.0,217.46646118164065,223.0,46414.71484375,0.0,3105.998046875,1.0,279.76080322265625,283.0392150878906,291.82623291015625,294.83306884765625,293.1499938964844,293.1499938964844,279.45001220703125,30794.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880107641220092,1.0,0.0,0.0,3.3881490230560303,3.388169765472412,7.659816105842765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.630859375,0.0,1786.0819091796875,1895.4371337890625,0.0,4197.9580078125,1.0,1.0,0.0,3.0,1.0,0.0
12149940,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8031889796257019,0.4084092080593109,0.3724345564842224,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.910375952720642,0.6018627285957336,0.5736106634140015,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.8740931153297424,0.5350365042686462,0.3765782713890075,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.7545469999313354,0.3383879959583282,0.3259712755680084,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48468017578125,0.657737672328949,0.2220998853445053,1.0266820192337036,284.48358154296875,284.95001220703125,299.8500061035156,288.7751159667969,298.0273742675781,297.22625732421875,284.4815979003906,1.0,0.6357754468917847,0.4086700081825256,0.4086700081825256,1.0,1.0,-3.212481737136841,0.9817301630973816,2.2307515144348145,0.2580687701702118,0.8943701386451721,0.8943701386451721,0.0,221.53042602539065,226.0,47345.27734375,0.0,3102.9365234375,1.0,279.4608459472656,282.8085327148437,291.81591796875,294.8839416503906,293.1499938964844,293.1499938964844,279.75,31284.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984051585197448,1.0,0.0,0.0,3.384737491607666,3.384758234024048,7.644398465345148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8095703125,0.0,1786.272705078125,1895.4371337890625,0.0,4286.54052734375,1.0,1.0,0.0,3.0,1.0,0.0
12150000,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.8031889796257019,0.4084092080593109,0.3724345564842224,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.910375952720642,0.6018627285957336,0.5736106634140015,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.8740931153297424,0.5350365042686462,0.3765782713890075,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.7545469999313354,0.3383879959583282,0.3259712755680084,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48468017578125,0.657737672328949,0.2220998853445053,1.0266820192337036,284.48358154296875,284.95001220703125,299.8500061035156,288.7751159667969,298.0273742675781,297.22625732421875,284.4815979003906,1.0,0.6357754468917847,0.4086700081825256,0.4086700081825256,1.0,1.0,-3.212481737136841,0.9817301630973816,2.2307515144348145,0.2580687701702118,0.8943701386451721,0.8943701386451721,0.0,221.53042602539065,226.0,47345.27734375,0.0,3102.9365234375,1.0,279.4608459472656,282.8085327148437,291.81591796875,294.8839416503906,293.1499938964844,293.1499938964844,279.75,31284.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984051585197448,1.0,0.0,0.0,3.384737491607666,3.384758234024048,7.644398465345148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8095703125,0.0,1786.272705078125,1895.4371337890625,0.0,4286.54052734375,1.0,1.0,0.0,3.0,1.0,0.0
12150060,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.7998849749565125,0.4072213172912597,0.3710336685180664,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177673339844,0.9067266583442688,0.6005747318267822,0.57204669713974,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176452636719,0.8726599216461182,0.5372667908668518,0.3778606951236725,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.7520889639854431,0.3379378020763397,0.3253747522830963,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.655182421207428,0.2214609384536743,1.0233806371688845,284.6174621582031,284.95001220703125,299.8359680175781,288.76715087890625,298.0200500488281,297.2231750488281,284.6205749511719,1.0,0.6362033486366272,0.4083666801452636,0.4083666801452636,1.0,1.0,-3.205760717391968,0.9785066843032836,2.2272541522979736,0.2561804354190826,0.8923278450965881,0.8923278450965881,0.0,223.8066253662109,226.0,46269.92578125,0.0,3100.9931640625,1.0,279.7238464355469,282.9833679199219,291.7246398925781,294.643310546875,293.1499938964844,293.1499938964844,279.75,31459.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988665759563446,1.0,0.0,0.0,3.383513927459717,3.383534669876098,7.638872716597689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.65380859375,0.0,1786.339599609375,1895.4371337890625,0.0,4203.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
12150120,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7991780638694763,0.4070029854774475,0.370793730020523,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.9059426188468932,0.6003486514091492,0.5717703104019165,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.8726618885993958,0.5383762121200562,0.3785937428474426,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.751595675945282,0.3379418849945068,0.3253401219844818,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.6546237468719482,0.2213567346334457,1.0227692127227783,284.6326599121094,284.95001220703125,299.8305053710937,288.76397705078125,298.0189208984375,297.224365234375,284.6338806152344,1.0,0.6364679932594299,0.4082487225532532,0.4082487225532532,1.0,1.0,-3.205241203308105,0.9780084490776062,2.2272326946258545,0.2557440102100372,0.8913221955299377,0.8913221955299377,0.0,224.3883209228516,229.0,46205.421875,0.0,3103.065673828125,1.0,279.7398681640625,283.0007019042969,291.72296142578125,294.6489562988281,293.1499938964844,293.1499938964844,280.04998779296875,31523.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98643159866333,1.0,0.0,0.0,3.3830721378326416,3.3830928802490234,7.636877512595674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.92578125,0.0,1786.363525390625,1895.4371337890625,0.0,4184.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
12150180,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7978119850158691,0.4070285260677337,0.3706214427947998,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9044266939163208,0.6005039811134338,0.5716503262519836,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8737823963165283,0.5431830883026123,0.3817589879035949,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7508484721183777,0.3386180400848388,0.3258048593997955,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.6536695957183838,0.2215536534786224,1.0229603052139282,284.81402587890625,284.95001220703125,299.8109436035156,288.7520751953125,298.0202941894531,297.2359313964844,284.8157043457031,1.0,0.6379054188728333,0.4078274369239807,0.4078274369239807,1.0,1.0,-3.2094736099243164,0.9783881902694702,2.231085538864136,0.2550067007541656,0.8909761309623718,0.8909761309623718,0.0,225.9863739013672,232.0,45140.58984375,0.0,3120.92333984375,1.0,280.0391540527344,283.2243347167969,291.6972961425781,294.5365295410156,293.1499938964844,293.1499938964844,280.3500061035156,31570.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724551439285278,1.0,0.0,0.0,3.3827428817749023,3.382763624191284,7.635391625626653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.62744140625,0.0,1786.3812255859375,1895.4371337890625,0.0,4062.801513671875,1.0,1.0,0.0,3.0,1.0,0.0
12150240,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.7978119850158691,0.4070285260677337,0.3706214427947998,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9044266939163208,0.6005039811134338,0.5716503262519836,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8737823963165283,0.5431830883026123,0.3817589879035949,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7508484721183777,0.3386180400848388,0.3258048593997955,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.6536695957183838,0.2215536534786224,1.0229603052139282,284.81402587890625,284.95001220703125,299.8109436035156,288.7520751953125,298.0202941894531,297.2359313964844,284.8157043457031,1.0,0.6379054188728333,0.4078274369239807,0.4078274369239807,1.0,1.0,-3.2094736099243164,0.9783881902694702,2.231085538864136,0.2550067007541656,0.8909761309623718,0.8909761309623718,0.0,225.9863739013672,232.0,45140.58984375,0.0,3120.92333984375,1.0,280.0391540527344,283.2243347167969,291.6972961425781,294.5365295410156,293.1499938964844,293.1499938964844,280.3500061035156,31570.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724551439285278,1.0,0.0,0.0,3.3827428817749023,3.382763624191284,7.635391625626653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.62744140625,0.0,1786.3812255859375,1895.4371337890625,0.0,4062.801513671875,1.0,1.0,0.0,3.0,1.0,0.0
12150300,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7974438071250916,0.4072902202606201,0.3707753717899322,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.904021680355072,0.6009075045585632,0.5719252228736877,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8746407628059387,0.5458658933639526,0.3835447132587433,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7507812976837158,0.3392024636268616,0.3262878954410553,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6535440683364868,0.2218865901231765,1.0241769552230835,284.9481811523437,284.95001220703125,299.8011169433594,288.745849609375,298.0225830078125,297.2438659667969,284.9560546875,1.0,0.6389126777648926,0.4076167941093445,0.4076167941093445,1.0,1.0,-3.214176654815674,0.9794923067092896,2.2346842288970947,0.2550001740455627,0.89226233959198,0.89226233959198,0.0,226.74122619628903,232.0,44241.671875,0.0,3135.205322265625,1.0,280.2908935546875,283.3952331542969,291.67205810546875,294.4046936035156,293.1499938964844,293.1499938964844,280.3500061035156,31519.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964141845703125,1.0,0.0,0.0,3.383097171783448,3.383117914199829,7.636990630999207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.10009765625,0.0,1786.3621826171875,1895.4371337890625,0.0,3989.41943359375,1.0,1.0,0.0,3.0,1.0,0.0
12150360,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7973502278327942,0.4077080190181732,0.3711402118206024,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9038971662521362,0.6015074849128723,0.5724578499794006,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8757616877555847,0.5487242937088013,0.3855101764202118,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7509512305259705,0.3399359285831451,0.326951116323471,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6536751985549927,0.2223621308803558,1.0261483192443848,285.0030517578125,284.95001220703125,299.7912902832031,288.73944091796875,298.0257263183594,297.2532653808594,285.0049743652344,1.0,0.6401243209838867,0.4073101878166199,0.4073101878166199,1.0,1.0,-3.2207839488983154,0.9810263514518738,2.239757537841797,0.2549986839294433,0.8932072520256042,0.8932072520256042,0.0,227.4398498535156,235.0,44157.1953125,0.0,3153.341552734375,1.0,280.3392333984375,283.4538269042969,291.69158935546875,294.464599609375,293.1499938964844,293.1499938964844,280.6499938964844,31438.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604018330574036,1.0,0.0,0.0,3.3836605548858643,3.383681297302246,7.639534942427417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.95849609375,0.0,1786.3316650390625,1895.4371337890625,0.0,3956.1669921875,1.0,1.0,0.0,3.0,1.0,0.0
12150420,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.7971625328063965,0.4087864756584167,0.372054249048233,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.9036438465118408,0.6030192971229553,0.573799192905426,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.8779850006103516,0.5547527074813843,0.3896278440952301,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.7513474225997925,0.3416559994220733,0.328520119190216,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.6540911197662354,0.2235718518495559,1.0313310623168943,285.1983642578125,284.95001220703125,299.77154541015625,288.7261962890625,298.032958984375,297.2732849121094,285.2004089355469,1.0,0.6429965496063232,0.4066969454288482,0.4066969454288482,1.0,1.0,-3.2365610599517822,0.9849537014961244,2.2516074180603027,0.2553067505359649,0.8980786204338074,0.8980786204338074,0.0,229.11114501953125,238.0,43250.54296875,0.0,3196.921630859375,1.0,280.63916015625,283.688720703125,291.6864624023437,294.4021911621094,293.1499938964844,293.1499938964844,280.95001220703125,31132.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950060784816742,1.0,0.0,0.0,3.38579535484314,3.385816097259521,7.649177860002965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.20947265625,0.0,1786.2142333984375,1895.4371337890625,0.0,3863.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
12150480,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.7971625328063965,0.4087864756584167,0.372054249048233,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.9036438465118408,0.6030192971229553,0.573799192905426,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.8779850006103516,0.5547527074813843,0.3896278440952301,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.7513474225997925,0.3416559994220733,0.328520119190216,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.6540911197662354,0.2235718518495559,1.0313310623168943,285.1983642578125,284.95001220703125,299.77154541015625,288.7261962890625,298.032958984375,297.2732849121094,285.2004089355469,1.0,0.6429965496063232,0.4066969454288482,0.4066969454288482,1.0,1.0,-3.2365610599517822,0.9849537014961244,2.2516074180603027,0.2553067505359649,0.8980786204338074,0.8980786204338074,0.0,229.11114501953125,238.0,43250.54296875,0.0,3196.921630859375,1.0,280.63916015625,283.688720703125,291.6864624023437,294.4021911621094,293.1499938964844,293.1499938964844,280.95001220703125,31132.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950060784816742,1.0,0.0,0.0,3.38579535484314,3.385816097259521,7.649177860002965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.20947265625,0.0,1786.2142333984375,1895.4371337890625,0.0,3863.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
12150540,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7971585988998413,0.4102290272712707,0.3732981979846954,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.9035520553588868,0.6049646735191345,0.5755575895309448,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8803649544715881,0.5612326860427856,0.3940615952014923,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.7519253492355347,0.3437046408653259,0.3304118812084198,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.6547732949256897,0.2250953167676925,1.038002371788025,285.4042053222656,284.95001220703125,299.7517395019531,288.7123718261719,298.0415954589844,297.2950744628906,285.40643310546875,1.0,0.6464038491249084,0.406083732843399,0.406083732843399,1.0,1.0,-3.2557952404022217,0.9900807738304138,2.265714406967163,0.2560494840145111,0.9057881236076356,0.9057881236076356,0.0,231.00701904296875,241.0,42536.51953125,0.0,3249.759765625,1.0,280.939208984375,283.9340209960937,291.6806640625,294.349609375,293.1499938964844,293.1499938964844,280.6499938964844,30655.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412644505500792,1.0,0.0,0.0,3.3891172409057617,3.3891377449035645,7.664193617529236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.93017578125,0.0,1786.0264892578125,1895.4371337890625,0.0,3783.936279296875,1.0,1.0,0.0,3.0,1.0,0.0
12150600,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7971585988998413,0.4102290272712707,0.3732981979846954,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.9035520553588868,0.6049646735191345,0.5755575895309448,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8803649544715881,0.5612326860427856,0.3940615952014923,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.7519253492355347,0.3437046408653259,0.3304118812084198,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.6547732949256897,0.2250953167676925,1.038002371788025,285.4042053222656,284.95001220703125,299.7517395019531,288.7123718261719,298.0415954589844,297.2950744628906,285.40643310546875,1.0,0.6464038491249084,0.406083732843399,0.406083732843399,1.0,1.0,-3.2557952404022217,0.9900807738304138,2.265714406967163,0.2560494840145111,0.9057881236076356,0.9057881236076356,0.0,231.00701904296875,241.0,42536.51953125,0.0,3249.759765625,1.0,280.939208984375,283.9340209960937,291.6806640625,294.349609375,293.1499938964844,293.1499938964844,280.6499938964844,30655.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412644505500792,1.0,0.0,0.0,3.3891172409057617,3.3891377449035645,7.664193617529236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.93017578125,0.0,1786.0264892578125,1895.4371337890625,0.0,3783.936279296875,1.0,1.0,0.0,3.0,1.0,0.0
12150660,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7953597903251648,0.4100039899349212,0.3737180233001709,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.901650071144104,0.6052054762840271,0.5764709115028381,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.880948543548584,0.5660668611526489,0.3978835940361023,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.7511257529258728,0.3447665870189667,0.3318683207035064,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.6542507410049438,0.2259564399719238,1.0435556173324585,285.251708984375,284.95001220703125,299.7318725585937,288.697998046875,298.0369567871094,297.2991943359375,285.2506408691406,1.0,0.6498429179191589,0.4051383137702942,0.4051383137702942,1.0,1.0,-3.270438432693481,0.9926689863204956,2.2777695655822754,0.2555087804794311,0.9085955619812012,0.9085955619812012,0.0,234.1552124023437,244.0,43591.515625,0.0,3299.85595703125,1.0,280.6600646972656,283.7362670898437,291.75555419921875,294.5655822753906,293.1499938964844,293.1499938964844,280.3500061035156,30452.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957022488117218,1.0,0.0,0.0,3.390531539916992,3.390552043914795,7.67059134432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.720703125,0.0,1785.9447021484375,1895.4371337890625,0.0,3926.000244140625,1.0,1.0,0.0,3.0,1.0,0.0
12150720,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7953597903251648,0.4100039899349212,0.3737180233001709,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.901650071144104,0.6052054762840271,0.5764709115028381,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.880948543548584,0.5660668611526489,0.3978835940361023,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.7511257529258728,0.3447665870189667,0.3318683207035064,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.6542507410049438,0.2259564399719238,1.0435556173324585,285.251708984375,284.95001220703125,299.7318725585937,288.697998046875,298.0369567871094,297.2991943359375,285.2506408691406,1.0,0.6498429179191589,0.4051383137702942,0.4051383137702942,1.0,1.0,-3.270438432693481,0.9926689863204956,2.2777695655822754,0.2555087804794311,0.9085955619812012,0.9085955619812012,0.0,234.1552124023437,244.0,43591.515625,0.0,3299.85595703125,1.0,280.6600646972656,283.7362670898437,291.75555419921875,294.5655822753906,293.1499938964844,293.1499938964844,280.3500061035156,30452.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957022488117218,1.0,0.0,0.0,3.390531539916992,3.390552043914795,7.67059134432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.720703125,0.0,1785.9447021484375,1895.4371337890625,0.0,3926.000244140625,1.0,1.0,0.0,3.0,1.0,0.0
12150780,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7909649014472961,0.4082883298397064,0.3726045489311218,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8970701098442078,0.6036278605461121,0.5755148530006409,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8789902329444885,0.5694177746772766,0.4005256295204162,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7481735944747925,0.344626635313034,0.332150936126709,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6516373753547668,0.225834459066391,1.0448230504989624,285.0722961425781,284.95001220703125,299.71197509765625,288.68316650390625,298.0217590332031,297.28875732421875,285.07080078125,1.0,0.6524854302406311,0.4041928946971893,0.4041928946971893,1.0,1.0,-3.273001909255981,0.9909624457359314,2.2820394039154053,0.2533182203769684,0.9087551832199096,0.9087551832199096,0.0,238.65252685546875,247.0,44664.71875,0.0,3330.71728515625,1.0,280.3607788085937,283.5129699707031,291.7489013671875,294.6460876464844,293.1499938964844,293.1499938964844,280.04998779296875,30423.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732789397239684,1.0,0.0,0.0,3.390738010406494,3.390758752822876,7.671526986996469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.76806640625,0.0,1785.9326171875,1895.4371337890625,0.0,4070.031494140625,1.0,1.0,0.0,3.0,1.0,0.0
12150840,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7909649014472961,0.4082883298397064,0.3726045489311218,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8970701098442078,0.6036278605461121,0.5755148530006409,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8789902329444885,0.5694177746772766,0.4005256295204162,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7481735944747925,0.344626635313034,0.332150936126709,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6516373753547668,0.225834459066391,1.0448230504989624,285.0722961425781,284.95001220703125,299.71197509765625,288.68316650390625,298.0217590332031,297.28875732421875,285.07080078125,1.0,0.6524854302406311,0.4041928946971893,0.4041928946971893,1.0,1.0,-3.273001909255981,0.9909624457359314,2.2820394039154053,0.2533182203769684,0.9087551832199096,0.9087551832199096,0.0,238.65252685546875,247.0,44664.71875,0.0,3330.71728515625,1.0,280.3607788085937,283.5129699707031,291.7489013671875,294.6460876464844,293.1499938964844,293.1499938964844,280.04998779296875,30423.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732789397239684,1.0,0.0,0.0,3.390738010406494,3.390758752822876,7.671526986996469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.76806640625,0.0,1785.9326171875,1895.4371337890625,0.0,4070.031494140625,1.0,1.0,0.0,3.0,1.0,0.0
12150900,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7885165214538574,0.4071881473064422,0.3718090355396271,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8944960236549377,0.6024895310401917,0.5746732950210571,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8777754902839661,0.5708409547805786,0.4016600847244262,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7464457154273987,0.3442985713481903,0.3320270478725433,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6500347852706909,0.225532665848732,1.04429829120636,284.9405212402344,284.95001220703125,299.7019958496094,288.67559814453125,298.0128479003906,297.2817687988281,284.9330139160156,1.0,0.6535022854804993,0.4037202000617981,0.4037202000617981,1.0,1.0,-3.271620750427246,0.9891734719276428,2.282447338104248,0.2518531084060669,0.9074162244796752,0.9074162244796752,0.0,240.9385528564453,247.0,45597.859375,0.0,3340.3876953125,1.0,280.1088562011719,283.3440856933594,291.7572631835937,294.7632751464844,293.1499938964844,293.1499938964844,280.04998779296875,30471.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98223215341568,1.0,0.0,0.0,3.3904004096984863,3.390421152114868,7.66999903589749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.8330078125,0.0,1785.952392578125,1895.4371337890625,0.0,4148.09619140625,1.0,1.0,0.0,3.0,1.0,0.0
12150960,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7858484387397766,0.4059365689754486,0.370806485414505,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8916970491409302,0.6011423468589783,0.5735610127449036,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8763492703437805,0.5721042156219482,0.4026233851909637,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7445290088653564,0.3438151180744171,0.3317157924175262,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6482244729995728,0.2250846028327942,1.0429987907409668,284.8879089355469,284.95001220703125,299.6919860839844,288.6679382324219,298.00323486328125,297.2735900878906,284.8861694335937,1.0,0.6543070673942566,0.4033540487289428,0.4033540487289428,1.0,1.0,-3.2683022022247314,0.986979603767395,2.281322717666626,0.2504150867462158,0.9064342379570008,0.9064342379570008,0.0,243.27476501464844,250.0,45704.48046875,0.0,3345.970458984375,1.0,280.0606994628906,283.2873229980469,291.72222900390625,294.6881408691406,293.1499938964844,293.1499938964844,279.75,30546.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865195751190186,1.0,0.0,0.0,3.3898792266845703,3.389899969100952,7.667641170883144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.05810546875,0.0,1785.9825439453125,1895.4371337890625,0.0,4185.1318359375,1.0,1.0,0.0,3.0,1.0,0.0
12151020,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7806393504142761,0.4032043516635895,0.3686261475086212,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.8862163424491882,0.5981048345565796,0.5710260272026062,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8736362457275391,0.5743651986122131,0.4043956696987152,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7407470345497131,0.3425815105438232,0.3308347463607788,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.6445667743682861,0.2239235639572143,1.039118409156799,284.69793701171875,284.95001220703125,299.6719665527344,288.6523742675781,297.9835205078125,297.25665283203125,284.6960144042969,1.0,0.6554530262947083,0.4026217460632324,0.4026217460632324,1.0,1.0,-3.2590420246124268,0.9817140698432922,2.27732801437378,0.2472211122512817,0.9015400409698486,0.9015400409698486,0.0,247.6490478515625,253.0,46674.05078125,0.0,3349.54248046875,1.0,279.76080322265625,283.0579833984375,291.6961669921875,294.7228088378906,293.1499938964844,293.1499938964844,279.45001220703125,30835.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975094795227052,1.0,0.0,0.0,3.387867212295532,3.387887954711914,7.658541676391906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.75146484375,0.0,1786.097900390625,1895.4371337890625,0.0,4278.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
12151080,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7806393504142761,0.4032043516635895,0.3686261475086212,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.8862163424491882,0.5981048345565796,0.5710260272026062,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8736362457275391,0.5743651986122131,0.4043956696987152,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7407470345497131,0.3425815105438232,0.3308347463607788,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.6445667743682861,0.2239235639572143,1.039118409156799,284.69793701171875,284.95001220703125,299.6719665527344,288.6523742675781,297.9835205078125,297.25665283203125,284.6960144042969,1.0,0.6554530262947083,0.4026217460632324,0.4026217460632324,1.0,1.0,-3.2590420246124268,0.9817140698432922,2.27732801437378,0.2472211122512817,0.9015400409698486,0.9015400409698486,0.0,247.6490478515625,253.0,46674.05078125,0.0,3349.54248046875,1.0,279.76080322265625,283.0579833984375,291.6961669921875,294.7228088378906,293.1499938964844,293.1499938964844,279.45001220703125,30835.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975094795227052,1.0,0.0,0.0,3.387867212295532,3.387887954711914,7.658541676391906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.75146484375,0.0,1786.097900390625,1895.4371337890625,0.0,4278.9658203125,1.0,1.0,0.0,3.0,1.0,0.0
12151140,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.7754911780357361,0.4001924097537994,0.3661732673645019,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.8808019161224365,0.5946640372276306,0.5680811405181885,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8709880113601685,0.5762961506843567,0.4059229493141174,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50396728515625,0.7369776964187622,0.3410477340221405,0.3296423554420471,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50469970703125,0.6408514380455017,0.2224770635366439,1.0338126420974731,284.5035705566406,284.95001220703125,299.6518859863281,288.6365051269531,297.9632873535156,297.2391357421875,284.50152587890625,1.0,0.6560714840888977,0.401889443397522,0.401889443397522,1.0,1.0,-3.246577262878418,0.9753318428993224,2.27124547958374,0.2436129301786422,0.8940238356590271,0.8940238356590271,0.0,251.73257446289065,256.0,47587.3515625,0.0,3344.28271484375,1.0,279.4608154296875,282.8258972167969,291.6954345703125,294.77197265625,293.1499938964844,293.1499938964844,279.75,31309.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384559631347656,3.384580373764038,7.643594699402456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.7021484375,0.0,1786.282470703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12151200,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.7754911780357361,0.4001924097537994,0.3661732673645019,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.8808019161224365,0.5946640372276306,0.5680811405181885,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8709880113601685,0.5762961506843567,0.4059229493141174,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50396728515625,0.7369776964187622,0.3410477340221405,0.3296423554420471,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50469970703125,0.6408514380455017,0.2224770635366439,1.0338126420974731,284.5035705566406,284.95001220703125,299.6518859863281,288.6365051269531,297.9632873535156,297.2391357421875,284.50152587890625,1.0,0.6560714840888977,0.401889443397522,0.401889443397522,1.0,1.0,-3.246577262878418,0.9753318428993224,2.27124547958374,0.2436129301786422,0.8940238356590271,0.8940238356590271,0.0,251.73257446289065,256.0,47587.3515625,0.0,3344.28271484375,1.0,279.4608154296875,282.8258972167969,291.6954345703125,294.77197265625,293.1499938964844,293.1499938964844,279.75,31309.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384559631347656,3.384580373764038,7.643594699402456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.7021484375,0.0,1786.282470703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12151260,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.7724588513374329,0.3989322185516357,0.3646957278251648,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.8775429725646973,0.5930306315422058,0.5661731362342834,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.869945764541626,0.5790610909461975,0.4075400233268738,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.734758734703064,0.3404799699783325,0.3289171457290649,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400146484375,0.6385762095451355,0.2217618227005005,1.030110239982605,284.6413879394531,284.95001220703125,299.6358337402344,288.6236267089844,297.9557189941406,297.2364196777344,284.6436462402344,1.0,0.6564900279045105,0.4015851020812988,0.4015851020812988,1.0,1.0,-3.2391140460968018,0.9718621373176576,2.267251968383789,0.2416247427463531,0.8918861150741577,0.8918861150741577,0.0,254.1839294433593,256.0,46468.16796875,0.0,3341.1806640625,1.0,279.7300720214844,283.0059814453125,291.5937805175781,294.53082275390625,293.1499938964844,293.1499938964844,279.75,31489.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945042729377748,1.0,0.0,0.0,3.3833043575286865,3.3833250999450684,7.637926273673656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.04736328125,0.0,1786.3509521484375,1895.4371337890625,0.0,4253.46923828125,1.0,1.0,0.0,3.0,1.0,0.0
12151320,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.772042453289032,0.3987728059291839,0.364531010389328,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8770698308944702,0.592801570892334,0.5659222602844238,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8700205683708191,0.5799130201339722,0.4081120789051056,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.7344691157341003,0.3404591977596283,0.3288746774196625,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.6382545828819275,0.2216816395521164,1.0296612977981567,284.6502685546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9549560546875,297.2373352050781,284.6513977050781,1.0,0.6566648483276367,0.401509016752243,0.401509016752243,1.0,1.0,-3.238709211349488,0.9715133905410768,2.267195701599121,0.2413318157196045,0.8911949396133423,0.8911949396133423,0.0,254.5911407470703,259.0,46424.95703125,0.0,3342.5302734375,1.0,279.7398681640625,283.0163879394531,291.5907592773437,294.5325622558594,293.1499938964844,293.1499938964844,280.04998779296875,31533.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933258295059204,1.0,0.0,0.0,3.382997274398804,3.383018016815185,7.636539862687641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.42138671875,0.0,1786.3675537109375,1895.4371337890625,0.0,4243.43701171875,1.0,1.0,0.0,3.0,1.0,0.0
12151380,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7708854675292969,0.3987612128257751,0.364330530166626,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8756704330444336,0.592589259147644,0.5654631853103638,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8712875247001648,0.5850245952606201,0.4114853739738464,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7338204979896545,0.3410067856311798,0.3292169570922851,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.6374630331993103,0.2218358069658279,1.0296568870544434,284.8294372558594,284.95001220703125,299.6116638183594,288.6041564941406,297.95654296875,297.2490539550781,284.8310546875,1.0,0.6580005288124084,0.4011286199092865,0.4011286199092865,1.0,1.0,-3.242367744445801,0.9717572331428528,2.2706105709075928,0.2405963838100433,0.8910403847694397,0.8910403847694397,0.0,256.19586181640625,262.0,45339.625,0.0,3359.608642578125,1.0,280.0391540527344,283.23846435546875,291.553466796875,294.40594482421875,293.1499938964844,293.1499938964844,280.3500061035156,31567.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800994992256165,1.0,0.0,0.0,3.382762670516968,3.3827834129333496,7.635480869794264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.01025390625,0.0,1786.3802490234375,1895.4371337890625,0.0,4129.58837890625,1.0,1.0,0.0,3.0,1.0,0.0
12151440,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7708854675292969,0.3987612128257751,0.364330530166626,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8756704330444336,0.592589259147644,0.5654631853103638,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8712875247001648,0.5850245952606201,0.4114853739738464,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7338204979896545,0.3410067856311798,0.3292169570922851,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.6374630331993103,0.2218358069658279,1.0296568870544434,284.8294372558594,284.95001220703125,299.6116638183594,288.6041564941406,297.95654296875,297.2490539550781,284.8310546875,1.0,0.6580005288124084,0.4011286199092865,0.4011286199092865,1.0,1.0,-3.242367744445801,0.9717572331428528,2.2706105709075928,0.2405963838100433,0.8910403847694397,0.8910403847694397,0.0,256.19586181640625,262.0,45339.625,0.0,3359.608642578125,1.0,280.0391540527344,283.23846435546875,291.553466796875,294.40594482421875,293.1499938964844,293.1499938964844,280.3500061035156,31567.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800994992256165,1.0,0.0,0.0,3.382762670516968,3.3827834129333496,7.635480869794264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.01025390625,0.0,1786.3802490234375,1895.4371337890625,0.0,4129.58837890625,1.0,1.0,0.0,3.0,1.0,0.0
12151500,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.770584225654602,0.3990012109279632,0.3644671440124511,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8752685189247131,0.5928056836128235,0.5655648708343506,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8721782565116882,0.5878549218177795,0.4133709073066711,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7337646484375,0.3415296673774719,0.3296418190002441,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6373745203018188,0.2221499383449554,1.030788779258728,284.9625549316406,284.95001220703125,299.6015930175781,288.5959777832031,297.9589233398437,297.25701904296875,284.97027587890625,1.0,0.658953845500946,0.4009383916854858,0.4009383916854858,1.0,1.0,-3.246790170669556,0.9727827310562134,2.274007558822632,0.2405820339918136,0.8924127817153931,0.8924127817153931,0.0,256.9587097167969,262.0,44428.9609375,0.0,3373.76416015625,1.0,280.2909240722656,283.4085388183594,291.5242004394531,294.2687683105469,293.1499938964844,293.1499938964844,280.3500061035156,31510.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718797206878662,1.0,0.0,0.0,3.38316011428833,3.383180856704712,7.637274848093512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.05078125,0.0,1786.3587646484375,1895.4371337890625,0.0,4057.74658203125,1.0,1.0,0.0,3.0,1.0,0.0
12151560,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7705252170562744,0.3993943631649017,0.3648111522197723,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8751082420349121,0.5932156443595886,0.5659211874008179,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8733015656471252,0.5908563137054443,0.4154383838176727,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7339158654212952,0.3422025442123413,0.3302485346794128,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6375088691711426,0.2226078808307647,1.0326825380325315,285.0164794921875,284.95001220703125,299.59149169921875,288.5877685546875,297.9621276855469,297.2663879394531,285.0182800292969,1.0,0.6601088047027588,0.4006547629833221,0.4006547629833221,1.0,1.0,-3.253122091293335,0.9742319583892822,2.2788901329040527,0.2405674308538437,0.8934369087219238,0.8934369087219238,0.0,257.6673583984375,265.0,44336.828125,0.0,3391.958251953125,1.0,280.3392333984375,283.4665222167969,291.5404968261719,294.3243713378906,293.1499938964844,293.1499938964844,280.6499938964844,31424.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968123197555542,1.0,0.0,0.0,3.383760929107666,3.383781671524048,7.639987984475738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.41455078125,0.0,1786.326171875,1895.4371337890625,0.0,4024.6572265625,1.0,1.0,0.0,3.0,1.0,0.0
12151620,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.7704259157180786,0.4004218876361847,0.3656822741031647,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8748047947883606,0.5943464040756226,0.5669082403182983,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.875530481338501,0.5971553921699524,0.4197441339492798,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7342871427536011,0.3438044190406799,0.3317068517208099,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.6379346251487732,0.2237854152917862,1.0377240180969238,285.21014404296875,284.95001220703125,299.5713195800781,288.57135009765625,297.96942138671875,297.2862243652344,285.21221923828125,1.0,0.6628585457801819,0.4000874757766723,0.4000874757766723,1.0,1.0,-3.268345355987549,0.9779770374298096,2.29036831855774,0.240842804312706,0.8984541296958923,0.8984541296958923,0.0,259.3622741699219,268.0,43436.6640625,0.0,3435.895263671875,1.0,280.63916015625,283.7003173828125,291.5309753417969,294.255859375,293.1499938964844,293.1499938964844,280.95001220703125,31108.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576358795166016,1.0,0.0,0.0,3.3859610557556152,3.385981798171997,7.649925919395173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.8037109375,0.0,1786.205078125,1895.4371337890625,0.0,3931.48388671875,1.0,1.0,0.0,3.0,1.0,0.0
12151680,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.7704259157180786,0.4004218876361847,0.3656822741031647,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8748047947883606,0.5943464040756226,0.5669082403182983,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.875530481338501,0.5971553921699524,0.4197441339492798,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7342871427536011,0.3438044190406799,0.3317068517208099,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.6379346251487732,0.2237854152917862,1.0377240180969238,285.21014404296875,284.95001220703125,299.5713195800781,288.57135009765625,297.96942138671875,297.2862243652344,285.21221923828125,1.0,0.6628585457801819,0.4000874757766723,0.4000874757766723,1.0,1.0,-3.268345355987549,0.9779770374298096,2.29036831855774,0.240842804312706,0.8984541296958923,0.8984541296958923,0.0,259.3622741699219,268.0,43436.6640625,0.0,3435.895263671875,1.0,280.63916015625,283.7003173828125,291.5309753417969,294.255859375,293.1499938964844,293.1499938964844,280.95001220703125,31108.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576358795166016,1.0,0.0,0.0,3.3859610557556152,3.385981798171997,7.649925919395173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.8037109375,0.0,1786.205078125,1895.4371337890625,0.0,3931.48388671875,1.0,1.0,0.0,3.0,1.0,0.0
