time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151740,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7705116271972656,0.4018096625804901,0.3668801188468933,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8746664524078369,0.5959096550941467,0.5683112740516663,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8779021501541138,0.6038873791694641,0.4243528544902801,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.7348379492759705,0.3457389175891876,0.3334917724132538,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.6386150121688843,0.2252807468175888,1.0442721843719482,285.4144287109375,284.95001220703125,299.5511169433594,288.554931640625,297.9779968261719,297.3077087402344,285.41656494140625,1.0,0.6661319136619568,0.3995202183723449,0.3995202183723449,1.0,1.0,-3.287031412124634,0.9829085469245912,2.3041229248046875,0.2415447533130645,0.9062912464141846,0.9062912464141846,0.0,261.28155517578125,271.0,42688.10546875,0.0,3489.3984375,1.0,280.9391784667969,283.9445495605469,291.5223388671875,294.19921875,293.1499938964844,293.1499938964844,280.6499938964844,30625.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948658049106598,1.0,0.0,0.0,3.389331340789795,3.3893520832061768,7.665162797820813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.85400390625,0.0,1786.01416015625,1895.4371337890625,0.0,3850.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12151800,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7705116271972656,0.4018096625804901,0.3668801188468933,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8746664524078369,0.5959096550941467,0.5683112740516663,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8779021501541138,0.6038873791694641,0.4243528544902801,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.7348379492759705,0.3457389175891876,0.3334917724132538,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.6386150121688843,0.2252807468175888,1.0442721843719482,285.4144287109375,284.95001220703125,299.5511169433594,288.554931640625,297.9779968261719,297.3077087402344,285.41656494140625,1.0,0.6661319136619568,0.3995202183723449,0.3995202183723449,1.0,1.0,-3.287031412124634,0.9829085469245912,2.3041229248046875,0.2415447533130645,0.9062912464141846,0.9062912464141846,0.0,261.28155517578125,271.0,42688.10546875,0.0,3489.3984375,1.0,280.9391784667969,283.9445495605469,291.5223388671875,294.19921875,293.1499938964844,293.1499938964844,280.6499938964844,30625.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948658049106598,1.0,0.0,0.0,3.389331340789795,3.3893520832061768,7.665162797820813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.85400390625,0.0,1786.01416015625,1895.4371337890625,0.0,3850.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12151860,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.7690662145614624,0.4015612602233886,0.3672705590724945,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8730012774467468,0.5957968235015869,0.5688855051994324,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8786612153053284,0.6088246703147888,0.4282741546630859,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.7342419624328613,0.3466783463954925,0.3348374366760254,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.6383154988288879,0.2261085957288742,1.0496951341629028,285.2611083984375,284.95001220703125,299.5309143066406,288.53857421875,297.97283935546875,297.3108215332031,285.260009765625,1.0,0.6694247722625732,0.3986250758171081,0.3986250758171081,1.0,1.0,-3.3010621070861816,0.9852975010871888,2.3157644271850586,0.2409824281930923,0.9092180132865906,0.9092180132865906,0.0,264.45416259765625,274.0,43736.94140625,0.0,3539.65869140625,1.0,280.6600646972656,283.746337890625,291.5953369140625,294.4125061035156,293.1499938964844,293.1499938964844,280.3500061035156,30415.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964237630367279,1.0,0.0,0.0,3.390791654586792,3.3908121585845947,7.671768571526627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.34423828125,0.0,1785.9295654296875,1895.4371337890625,0.0,3990.26953125,1.0,1.0,0.0,3.0,1.0,0.0
12151920,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.7690662145614624,0.4015612602233886,0.3672705590724945,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8730012774467468,0.5957968235015869,0.5688855051994324,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8786612153053284,0.6088246703147888,0.4282741546630859,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.7342419624328613,0.3466783463954925,0.3348374366760254,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.6383154988288879,0.2261085957288742,1.0496951341629028,285.2611083984375,284.95001220703125,299.5309143066406,288.53857421875,297.97283935546875,297.3108215332031,285.260009765625,1.0,0.6694247722625732,0.3986250758171081,0.3986250758171081,1.0,1.0,-3.3010621070861816,0.9852975010871888,2.3157644271850586,0.2409824281930923,0.9092180132865906,0.9092180132865906,0.0,264.45416259765625,274.0,43736.94140625,0.0,3539.65869140625,1.0,280.6600646972656,283.746337890625,291.5953369140625,294.4125061035156,293.1499938964844,293.1499938964844,280.3500061035156,30415.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964237630367279,1.0,0.0,0.0,3.390791654586792,3.3908121585845947,7.671768571526627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.34423828125,0.0,1785.9295654296875,1895.4371337890625,0.0,3990.26953125,1.0,1.0,0.0,3.0,1.0,0.0
12151980,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7653858065605164,0.3998429477214813,0.3661538064479828,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8690395951271057,0.5938959717750549,0.5676226615905762,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8771355748176575,0.6121795773506165,0.4309314787387848,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7317943572998047,0.3464044034481048,0.3349981606006622,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.6362389922142029,0.2259406745433807,1.0507792234420776,285.080078125,284.95001220703125,299.5107116699219,288.5223693847656,297.9570617675781,297.2992553710937,285.0785522460937,1.0,0.6719156503677368,0.3977299034595489,0.3977299034595489,1.0,1.0,-3.3029041290283203,0.983415186405182,2.319489002227783,0.2388202100992202,0.9094685316085817,0.9094685316085817,0.0,268.9625244140625,277.0,44791.04296875,0.0,3569.359130859375,1.0,280.3607482910156,283.52166748046875,291.5874938964844,294.4906921386719,293.1499938964844,293.1499938964844,280.04998779296875,30380.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803712964057922,1.0,0.0,0.0,3.3910374641418457,3.3910579681396484,7.672880997233733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.11181640625,0.0,1785.9151611328125,1895.4371337890625,0.0,4131.9501953125,1.0,1.0,0.0,3.0,1.0,0.0
12152040,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7653858065605164,0.3998429477214813,0.3661538064479828,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8690395951271057,0.5938959717750549,0.5676226615905762,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8771355748176575,0.6121795773506165,0.4309314787387848,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7317943572998047,0.3464044034481048,0.3349981606006622,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.6362389922142029,0.2259406745433807,1.0507792234420776,285.080078125,284.95001220703125,299.5107116699219,288.5223693847656,297.9570617675781,297.2992553710937,285.0785522460937,1.0,0.6719156503677368,0.3977299034595489,0.3977299034595489,1.0,1.0,-3.3029041290283203,0.983415186405182,2.319489002227783,0.2388202100992202,0.9094685316085817,0.9094685316085817,0.0,268.9625244140625,277.0,44791.04296875,0.0,3569.359130859375,1.0,280.3607482910156,283.52166748046875,291.5874938964844,294.4906921386719,293.1499938964844,293.1499938964844,280.04998779296875,30380.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803712964057922,1.0,0.0,0.0,3.3910374641418457,3.3910579681396484,7.672880997233733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.11181640625,0.0,1785.9151611328125,1895.4371337890625,0.0,4131.9501953125,1.0,1.0,0.0,3.0,1.0,0.0
12152100,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7633262276649475,0.3987429738044739,0.3653579652309418,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8668112754821777,0.5926041007041931,0.5666347742080688,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8761500120162964,0.6135852336883545,0.4320602715015411,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7303318977355957,0.3460077047348022,0.3348108232021332,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6349273324012756,0.2256127893924713,1.0501447916030884,284.94781494140625,284.95001220703125,299.5006103515625,288.5143127441406,297.94781494140625,297.29168701171875,284.9403381347656,1.0,0.6728569865226746,0.3972823321819305,0.3972823321819305,1.0,1.0,-3.3011319637298584,0.981541097164154,2.31959080696106,0.2373793423175811,0.9081727266311646,0.9081727266311646,0.0,271.2482604980469,277.0,45721.53515625,0.0,3578.113037109375,1.0,280.1088256835937,283.3525390625,291.59539794921875,294.6070556640625,293.1499938964844,293.1499938964844,280.04998779296875,30425.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892667531967164,1.0,0.0,0.0,3.390719652175904,3.390740156173706,7.671442858736555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.60595703125,0.0,1785.9337158203125,1895.4371337890625,0.0,4208.73876953125,1.0,1.0,0.0,3.0,1.0,0.0
12152160,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7610757946968079,0.3974936008453369,0.3643578588962555,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8643893003463745,0.5911098122596741,0.5653830170631409,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8749632239341736,0.6148188710212708,0.4330043494701385,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7286888957023621,0.3454557657241821,0.3344355523586273,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.633423388004303,0.2251376509666443,1.0487288236618042,284.8946838378906,284.95001220703125,299.490478515625,288.5063171386719,297.9378662109375,297.2829284667969,284.8929138183594,1.0,0.673587441444397,0.3969433009624481,0.3969433009624481,1.0,1.0,-3.29740834236145,0.9792776107788086,2.3181307315826416,0.2359843999147415,0.9072310328483582,0.9072310328483582,0.0,273.58087158203125,280.0,45821.8515625,0.0,3582.564208984375,1.0,280.0606994628906,283.2953491210937,291.5601501464844,294.5313415527344,293.1499938964844,293.1499938964844,279.75,30497.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935122728347778,1.0,0.0,0.0,3.390219688415528,3.390240430831909,7.669181059100083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.02490234375,0.0,1785.962890625,1895.4371337890625,0.0,4245.025390625,1.0,1.0,0.0,3.0,1.0,0.0
12152220,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7566738724708557,0.394766092300415,0.3621817529201507,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8596380949020386,0.5877916216850281,0.5625810623168945,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8726795315742493,0.6169866323471069,0.4347197115421295,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7253847718238831,0.3440841138362884,0.3334259390830993,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.6303279399871826,0.2239214032888412,1.044607162475586,284.7037048339844,284.95001220703125,299.47027587890625,288.4905090332031,297.91748046875,297.2647399902344,284.7017517089844,1.0,0.6745904684066772,0.3962651789188385,0.3962651789188385,1.0,1.0,-3.287318706512451,0.9738805890083312,2.3134381771087646,0.2328894138336181,0.902407169342041,0.902407169342041,0.0,277.9415588378906,283.0,46782.5,0.0,3583.557373046875,1.0,279.7607727050781,283.0653381347656,291.544677734375,294.5711975097656,293.1499938964844,293.1499938964844,279.45001220703125,30780.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388251781463623,3.388272523880005,7.660280516574858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.044921875,0.0,1786.0760498046875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152280,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7566738724708557,0.394766092300415,0.3621817529201507,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8596380949020386,0.5877916216850281,0.5625810623168945,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8726795315742493,0.6169866323471069,0.4347197115421295,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7253847718238831,0.3440841138362884,0.3334259390830993,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.6303279399871826,0.2239214032888412,1.044607162475586,284.7037048339844,284.95001220703125,299.47027587890625,288.4905090332031,297.91748046875,297.2647399902344,284.7017517089844,1.0,0.6745904684066772,0.3962651789188385,0.3962651789188385,1.0,1.0,-3.287318706512451,0.9738805890083312,2.3134381771087646,0.2328894138336181,0.902407169342041,0.902407169342041,0.0,277.9415588378906,283.0,46782.5,0.0,3583.557373046875,1.0,279.7607727050781,283.0653381347656,291.544677734375,294.5711975097656,293.1499938964844,293.1499938964844,279.45001220703125,30780.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388251781463623,3.388272523880005,7.660280516574858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.044921875,0.0,1786.0760498046875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152340,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.7523120641708374,0.3917598724365234,0.3597353100776672,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.8549424409866333,0.5841141939163208,0.5593981146812439,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.870408833026886,0.6187796592712402,0.4361601769924164,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50830078125,0.7220044136047363,0.3424135148525238,0.3321058452129364,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.6271081566810608,0.222419336438179,1.039058804512024,284.5079040527344,284.95001220703125,299.4501037597656,288.4750366210937,297.8949890136719,297.2437744140625,284.5057678222656,1.0,0.6750755310058594,0.3955870866775512,0.3955870866775512,1.0,1.0,-3.2740254402160645,0.9673826694488524,2.306642770767212,0.2293960303068161,0.8949406147003174,0.8949406147003174,0.0,282.0053405761719,286.0,47682.28125,0.0,3575.413330078125,1.0,279.4607238769531,282.8321838378906,291.5639953613281,294.6412048339844,293.1499938964844,293.1499938964844,279.75,31248.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3849895000457764,3.385010242462158,7.64553703902493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.927734375,0.0,1786.2589111328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152400,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.7523120641708374,0.3917598724365234,0.3597353100776672,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.8549424409866333,0.5841141939163208,0.5593981146812439,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.870408833026886,0.6187796592712402,0.4361601769924164,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50830078125,0.7220044136047363,0.3424135148525238,0.3321058452129364,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.6271081566810608,0.222419336438179,1.039058804512024,284.5079040527344,284.95001220703125,299.4501037597656,288.4750366210937,297.8949890136719,297.2437744140625,284.5057678222656,1.0,0.6750755310058594,0.3955870866775512,0.3955870866775512,1.0,1.0,-3.2740254402160645,0.9673826694488524,2.306642770767212,0.2293960303068161,0.8949406147003174,0.8949406147003174,0.0,282.0053405761719,286.0,47682.28125,0.0,3575.413330078125,1.0,279.4607238769531,282.8321838378906,291.5639953613281,294.6412048339844,293.1499938964844,293.1499938964844,279.75,31248.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3849895000457764,3.385010242462158,7.64553703902493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.927734375,0.0,1786.2589111328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12152460,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.7495896816253662,0.3904125690460205,0.3581748008728027,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.8519368767738342,0.5822051167488098,0.5572180151939392,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.869572103023529,0.6218261122703552,0.4379418492317199,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7198475003242493,0.3417229056358337,0.33125039935112,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6249681711196899,0.2216237187385559,1.0349467992782593,284.6482849121094,284.95001220703125,299.4323425292969,288.461669921875,297.8863525390625,297.24005126953125,284.6499328613281,1.0,0.6754536628723145,0.3953005373477936,0.3953005373477936,1.0,1.0,-3.2656826972961426,0.9636762142181396,2.302006483078003,0.2273891419172287,0.8925504088401794,0.8925504088401794,0.0,284.6020812988281,286.0,46524.6484375,0.0,3570.581787109375,1.0,279.7348022460937,283.0160827636719,291.4535522460937,294.3998718261719,293.1499938964844,293.1499938964844,279.75,31442.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99847149848938,1.0,0.0,0.0,3.383636236190796,3.383656740188598,7.639424097760639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.1494140625,0.0,1786.3328857421875,1895.4371337890625,0.0,4287.10107421875,1.0,1.0,0.0,3.0,1.0,0.0
12152520,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7493839859962463,0.3903130888938904,0.358077198266983,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.8516916632652283,0.5820403099060059,0.5570483803749084,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.8696296215057373,0.6223307847976685,0.4382847845554352,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.719690203666687,0.3416976034641266,0.3312152922153473,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.624800443649292,0.2215718477964401,1.034668207168579,284.6527404785156,284.95001220703125,299.429931640625,288.4598693847656,297.8859558105469,297.2405700683594,284.6537780761719,1.0,0.6755474805831909,0.3952614367008209,0.3952614367008209,1.0,1.0,-3.265395402908325,0.9634684920310974,2.301927089691162,0.2272319346666336,0.8921308517456055,0.8921308517456055,0.0,284.8409118652344,289.0,46500.57421875,0.0,3571.249755859375,1.0,279.7398681640625,283.0213623046875,291.4503173828125,294.3992919921875,293.1499938964844,293.1499938964844,280.04998779296875,31469.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981092214584352,1.0,0.0,0.0,3.3834481239318848,3.3834688663482666,7.638575425517047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.55810546875,0.0,1786.3431396484375,1895.4371337890625,0.0,4284.0390625,1.0,1.0,0.0,3.0,1.0,0.0
12152580,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.748405933380127,0.3902609050273895,0.3578427135944366,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8503991961479187,0.5815449953079224,0.5563423037528992,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8708499670028687,0.6274135708808899,0.4416331350803375,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7190685868263245,0.3421329855918884,0.3314493894577026,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6240870356559753,0.221681922674179,1.0344634056091309,284.83087158203125,284.95001220703125,299.4097595214844,288.4451599121094,297.8885803222656,297.25341796875,284.8324279785156,1.0,0.6767632961273193,0.3949358165264129,0.3949358165264129,1.0,1.0,-3.268315315246582,0.9635717868804932,2.304743528366089,0.2265639156103134,0.8919876217842102,0.8919876217842102,0.0,286.4434509277344,292.0,45404.16015625,0.0,3586.9736328125,1.0,280.0391540527344,283.2426147460937,291.4012756347656,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,31501.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861035346984864,1.0,0.0,0.0,3.38322114944458,3.383241891860962,7.637550538674986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.97119140625,0.0,1786.35546875,1895.4371337890625,0.0,4181.5478515625,1.0,1.0,0.0,3.0,1.0,0.0
12152640,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.748405933380127,0.3902609050273895,0.3578427135944366,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8503991961479187,0.5815449953079224,0.5563423037528992,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8708499670028687,0.6274135708808899,0.4416331350803375,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7190685868263245,0.3421329855918884,0.3314493894577026,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6240870356559753,0.221681922674179,1.0344634056091309,284.83087158203125,284.95001220703125,299.4097595214844,288.4451599121094,297.8885803222656,297.25341796875,284.8324279785156,1.0,0.6767632961273193,0.3949358165264129,0.3949358165264129,1.0,1.0,-3.268315315246582,0.9635717868804932,2.304743528366089,0.2265639156103134,0.8919876217842102,0.8919876217842102,0.0,286.4434509277344,292.0,45404.16015625,0.0,3586.9736328125,1.0,280.0391540527344,283.2426147460937,291.4012756347656,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,31501.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861035346984864,1.0,0.0,0.0,3.38322114944458,3.383241891860962,7.637550538674986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.97119140625,0.0,1786.35546875,1895.4371337890625,0.0,4181.5478515625,1.0,1.0,0.0,3.0,1.0,0.0
12152700,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7481581568717957,0.3904814720153808,0.3579630553722381,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8500016331672668,0.5816016793251038,0.5563001036643982,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8716869354248047,0.6302300095558167,0.443505585193634,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7190136909484863,0.3426052033901214,0.3318256139755249,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6240147948265076,0.221975952386856,1.0355063676834106,284.9635925292969,284.95001220703125,299.3996887207031,288.4379577636719,297.8915710449219,297.2620544433594,284.97119140625,1.0,0.677653968334198,0.3947729766368866,0.3947729766368866,1.0,1.0,-3.2723639011383057,0.9645140767097472,2.307849884033203,0.2265703380107879,0.8933636546134949,0.8933636546134949,0.0,287.2124938964844,292.0,44487.453125,0.0,3600.686767578125,1.0,280.2909240722656,283.4123229980469,291.3692932128906,294.11700439453125,293.1499938964844,293.1499938964844,280.3500061035156,31444.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779937863349916,1.0,0.0,0.0,3.383618354797364,3.383639097213745,7.639343948540045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.06005859375,0.0,1786.3338623046875,1895.4371337890625,0.0,4111.26025390625,1.0,1.0,0.0,3.0,1.0,0.0
12152760,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7481224536895752,0.3908544182777405,0.3582894206047058,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8498130440711975,0.5818551182746887,0.5565071702003479,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8727362751960754,0.6332168579101562,0.4455648362636566,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7191572189331055,0.343230277299881,0.3323869705200195,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6241493821144104,0.2224144786596298,1.037316083908081,285.0169677734375,284.95001220703125,299.3896484375,288.4308776855469,297.8947448730469,297.2711181640625,285.0187683105469,1.0,0.6787441372871399,0.3945154249668121,0.3945154249668121,1.0,1.0,-3.278329849243164,0.9658668041229248,2.31246304512024,0.2265589833259582,0.8943859934806824,0.8943859934806824,0.0,287.9291076660156,280.0,44390.421875,0.0,3618.614013671875,1.0,280.3392333984375,283.4699401855469,291.3843688964844,294.1701965332031,293.1499938964844,293.1499938964844,280.6499938964844,31359.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741839170455932,1.0,0.0,0.0,3.384214401245117,3.384235143661499,7.642035484423104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.11865234375,0.0,1786.3013916015625,1895.4371337890625,0.0,4077.965087890625,1.0,1.0,0.0,3.0,1.0,0.0
12152820,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7517290115356445,0.3918696939945221,0.3588845431804657,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8537184000015259,0.5827195048332214,0.5569619536399841,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8794107437133789,0.6395039558410645,0.4496549367904663,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.7229405045509338,0.3447600603103637,0.333499938249588,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.6274588704109192,0.2235727310180664,1.0409585237503052,285.2091369628906,284.95001220703125,299.3695373535156,288.41717529296875,297.90203857421875,297.2906188964844,285.2109375,1.0,0.6771782636642456,0.3940002918243408,0.3940002918243408,1.0,1.0,-3.2902286052703857,0.9685139656066896,2.3217146396636963,0.2265481352806091,0.8993844389915466,0.8993844389915466,0.0,282.6997375488281,268.0,43489.22265625,0.0,3617.13525390625,1.0,280.63916015625,283.7027282714844,291.37548828125,294.10076904296875,293.1499938964844,293.1499938964844,280.95001220703125,31046.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633889198303224,1.0,0.0,0.0,3.386394023895264,3.386414766311645,7.651882469872362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.091796875,0.0,1786.180908203125,1895.4371337890625,0.0,3982.737060546875,1.0,1.0,0.0,3.0,1.0,0.0
12152880,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.7517290115356445,0.3918696939945221,0.3588845431804657,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8537184000015259,0.5827195048332214,0.5569619536399841,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8794107437133789,0.6395039558410645,0.4496549367904663,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.7229405045509338,0.3447600603103637,0.333499938249588,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.6274588704109192,0.2235727310180664,1.0409585237503052,285.2091369628906,284.95001220703125,299.3695373535156,288.41717529296875,297.90203857421875,297.2906188964844,285.2109375,1.0,0.6771782636642456,0.3940002918243408,0.3940002918243408,1.0,1.0,-3.2902286052703857,0.9685139656066896,2.3217146396636963,0.2265481352806091,0.8993844389915466,0.8993844389915466,0.0,282.6997375488281,268.0,43489.22265625,0.0,3617.13525390625,1.0,280.63916015625,283.7027282714844,291.37548828125,294.10076904296875,293.1499938964844,293.1499938964844,280.95001220703125,31046.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633889198303224,1.0,0.0,0.0,3.386394023895264,3.386414766311645,7.651882469872362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.091796875,0.0,1786.180908203125,1895.4371337890625,0.0,3982.737060546875,1.0,1.0,0.0,3.0,1.0,0.0
12152940,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.75791996717453,0.393289715051651,0.3597054183483124,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8605562448501587,0.5840606689453125,0.5577314496040344,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8892136812210083,0.6461929678916931,0.4539326131343841,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.7289986610412598,0.3466646075248718,0.3348288238048553,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.6328721642494202,0.2251033931970596,1.045612335205078,285.4096374511719,284.95001220703125,299.3494873046875,288.4040222167969,297.91064453125,297.31182861328125,285.41162109375,1.0,0.6742451190948486,0.3934851586818695,0.3934851586818695,1.0,1.0,-3.304476261138916,0.971957802772522,2.332518577575684,0.2267776578664779,0.9071328639984132,0.9071328639984132,0.0,273.78570556640625,256.0,42678.37890625,0.0,3600.33642578125,1.0,280.939208984375,283.9437561035156,291.3689270019531,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,30571.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953912615776062,1.0,0.0,0.0,3.389704704284668,3.3897252082824707,7.666851047360979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.3427734375,0.0,1785.99267578125,1895.4371337890625,0.0,3898.140625,1.0,1.0,0.0,3.0,1.0,0.0
12153000,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.75791996717453,0.393289715051651,0.3597054183483124,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8605562448501587,0.5840606689453125,0.5577314496040344,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.8892136812210083,0.6461929678916931,0.4539326131343841,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.7289986610412598,0.3466646075248718,0.3348288238048553,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.6328721642494202,0.2251033931970596,1.045612335205078,285.4096374511719,284.95001220703125,299.3494873046875,288.4040222167969,297.91064453125,297.31182861328125,285.41162109375,1.0,0.6742451190948486,0.3934851586818695,0.3934851586818695,1.0,1.0,-3.304476261138916,0.971957802772522,2.332518577575684,0.2267776578664779,0.9071328639984132,0.9071328639984132,0.0,273.78570556640625,256.0,42678.37890625,0.0,3600.33642578125,1.0,280.939208984375,283.9437561035156,291.3689270019531,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,30571.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953912615776062,1.0,0.0,0.0,3.389704704284668,3.3897252082824707,7.666851047360979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.3427734375,0.0,1785.99267578125,1895.4371337890625,0.0,3898.140625,1.0,1.0,0.0,3.0,1.0,0.0
12153060,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7642917633056641,0.3931457698345184,0.3596986830234527,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8678054809570312,0.583795964717865,0.557646632194519,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.899338960647583,0.6509476900100708,0.4573814272880554,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.7353020310401917,0.3476042747497558,0.3356710374355316,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.6386242508888245,0.2260141670703888,1.0489994287490845,285.252685546875,284.95001220703125,299.3294982910156,288.3915100097656,297.9054260253906,297.3143615722656,285.2514038085937,1.0,0.670307457447052,0.3927061855792999,0.3927061855792999,1.0,1.0,-3.313615560531616,0.9728958010673524,2.340719699859619,0.2258733808994293,0.90992271900177,0.90992271900177,0.0,264.15985107421875,244.0,43682.921875,0.0,3567.3408203125,1.0,280.6600646972656,283.74249267578125,291.4454650878906,294.2572021484375,293.1499938964844,293.1499938964844,280.3500061035156,30371.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968921720981598,1.0,0.0,0.0,3.3911001682281494,3.3911209106445312,7.673165214328037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.3544921875,0.0,1785.9114990234375,1895.4371337890625,0.0,4031.704345703125,1.0,1.0,0.0,3.0,1.0,0.0
12153120,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7642917633056641,0.3931457698345184,0.3596986830234527,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8678054809570312,0.583795964717865,0.557646632194519,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.899338960647583,0.6509476900100708,0.4573814272880554,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.7353020310401917,0.3476042747497558,0.3356710374355316,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.6386242508888245,0.2260141670703888,1.0489994287490845,285.252685546875,284.95001220703125,299.3294982910156,288.3915100097656,297.9054260253906,297.3143615722656,285.2514038085937,1.0,0.670307457447052,0.3927061855792999,0.3927061855792999,1.0,1.0,-3.313615560531616,0.9728958010673524,2.340719699859619,0.2258733808994293,0.90992271900177,0.90992271900177,0.0,264.15985107421875,244.0,43682.921875,0.0,3567.3408203125,1.0,280.6600646972656,283.74249267578125,291.4454650878906,294.2572021484375,293.1499938964844,293.1499938964844,280.3500061035156,30371.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968921720981598,1.0,0.0,0.0,3.3911001682281494,3.3911209106445312,7.673165214328037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.3544921875,0.0,1785.9114990234375,1895.4371337890625,0.0,4031.704345703125,1.0,1.0,0.0,3.0,1.0,0.0
12153180,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.769498884677887,0.3915895521640777,0.3582057356834411,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8739798069000244,0.5818155407905579,0.5557570457458496,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9085618853569032,0.6540805697441101,0.4594891965389251,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7406733632087708,0.3473587036132812,0.3353149890899658,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6434755921363831,0.2259686142206192,1.0480388402938845,285.0673522949219,284.95001220703125,299.3095397949219,288.3797302246094,297.8897399902344,297.3025207519531,285.0657043457031,1.0,0.6650277972221375,0.3919272422790527,0.3919272422790527,1.0,1.0,-3.310510635375977,0.9696084856987,2.340902328491211,0.2234251201152801,0.9099730253219604,0.9099730253219604,0.0,254.83218383789065,232.0,44682.96875,0.0,3507.39306640625,1.0,280.3607788085937,283.5140686035156,291.44195556640625,294.3363647460937,293.1499938964844,293.1499938964844,280.04998779296875,30347.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844898581504822,1.0,0.0,0.0,3.391263008117676,3.3912837505340576,7.673902473470662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.85546875,0.0,1785.9019775390625,1895.4371337890625,0.0,4167.62744140625,1.0,1.0,0.0,3.0,1.0,0.0
12153240,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.769498884677887,0.3915895521640777,0.3582057356834411,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8739798069000244,0.5818155407905579,0.5557570457458496,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9085618853569032,0.6540805697441101,0.4594891965389251,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7406733632087708,0.3473587036132812,0.3353149890899658,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6434755921363831,0.2259686142206192,1.0480388402938845,285.0673522949219,284.95001220703125,299.3095397949219,288.3797302246094,297.8897399902344,297.3025207519531,285.0657043457031,1.0,0.6650277972221375,0.3919272422790527,0.3919272422790527,1.0,1.0,-3.310510635375977,0.9696084856987,2.340902328491211,0.2234251201152801,0.9099730253219604,0.9099730253219604,0.0,254.83218383789065,232.0,44682.96875,0.0,3507.39306640625,1.0,280.3607788085937,283.5140686035156,291.44195556640625,294.3363647460937,293.1499938964844,293.1499938964844,280.04998779296875,30347.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844898581504822,1.0,0.0,0.0,3.391263008117676,3.3912837505340576,7.673902473470662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.85546875,0.0,1785.9019775390625,1895.4371337890625,0.0,4167.62744140625,1.0,1.0,0.0,3.0,1.0,0.0
12153300,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7721377611160278,0.3905867338180542,0.357227474451065,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8771164417266846,0.5805062651634216,0.5544677376747131,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9135649800300598,0.6553811430931091,0.4603406488895416,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7433672547340393,0.346987634897232,0.3348705172538757,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.6458549499511719,0.2257166504859924,1.0464051961898804,284.9333801269531,284.95001220703125,299.299560546875,288.37408447265625,297.88067626953125,297.2949523925781,284.92578125,1.0,0.661963701248169,0.3915377557277679,0.3915377557277679,1.0,1.0,-3.306312084197998,0.967061161994934,2.339251041412353,0.221859261393547,0.908563792705536,0.908563792705536,0.0,249.98028564453125,232.0,45593.16015625,0.0,3470.30322265625,1.0,280.1088256835937,283.343505859375,291.4523620605469,294.4537658691406,293.1499938964844,293.1499938964844,280.04998779296875,30399.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931065440177916,1.0,0.0,0.0,3.390899181365967,3.3909199237823486,7.672255719626264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.36865234375,0.0,1785.9232177734375,1895.4371337890625,0.0,4241.568359375,1.0,1.0,0.0,3.0,1.0,0.0
12153360,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7747105956077576,0.3894442021846771,0.356052428483963,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.880208432674408,0.5790175199508667,0.5529282093048096,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9186638593673706,0.6565123796463013,0.4610024690628052,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.746013879776001,0.34646937251091,0.3342421352863312,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6481584310531616,0.2253267616033554,1.0440164804458618,284.8783874511719,284.95001220703125,299.28961181640625,288.3686828613281,297.8701171875,297.2850952148437,284.8764343261719,1.0,0.6586338877677917,0.391275942325592,0.391275942325592,1.0,1.0,-3.300218343734741,0.9642064571380616,2.33601188659668,0.2204082608222961,0.9074950218200684,0.9074950218200684,0.0,245.0854034423828,220.0,45669.94140625,0.0,3428.72265625,1.0,280.0606994628906,283.2847595214844,291.419677734375,294.3793334960937,293.1499938964844,293.1499938964844,279.75,30479.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970732927322388,1.0,0.0,0.0,3.390348196029663,3.390368938446045,7.669763135709218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.36572265625,0.0,1785.955322265625,1895.4371337890625,0.0,4275.27294921875,1.0,1.0,0.0,3.0,1.0,0.0
12153420,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7803678512573242,0.3869502544403076,0.3535379767417907,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.8870022892951965,0.5758155584335327,0.5496342182159424,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.9297969341278076,0.658478856086731,0.4621573090553283,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7517515420913696,0.3451884388923645,0.332741379737854,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.6530767679214478,0.224305510520935,1.0380297899246216,284.68310546875,284.95001220703125,299.269775390625,288.3584289550781,297.8477478027344,297.2636108398437,284.6809997558594,1.0,0.6513977646827698,0.3907523453235626,0.3907523453235626,1.0,1.0,-3.285622358322144,0.9577251076698304,2.327897310256958,0.2172447890043258,0.9023675918579102,0.9023675918579102,0.0,234.8175506591797,208.0,46581.5625,0.0,3337.884765625,1.0,279.7607727050781,283.0513610839844,291.4208374023437,294.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,30780.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3882527351379395,3.3882734775543213,7.660285064048367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.06689453125,0.0,1786.075927734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153480,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.7803678512573242,0.3869502544403076,0.3535379767417907,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.8870022892951965,0.5758155584335327,0.5496342182159424,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.9297969341278076,0.658478856086731,0.4621573090553283,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7517515420913696,0.3451884388923645,0.332741379737854,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.6530767679214478,0.224305510520935,1.0380297899246216,284.68310546875,284.95001220703125,299.269775390625,288.3584289550781,297.8477478027344,297.2636108398437,284.6809997558594,1.0,0.6513977646827698,0.3907523453235626,0.3907523453235626,1.0,1.0,-3.285622358322144,0.9577251076698304,2.327897310256958,0.2172447890043258,0.9023675918579102,0.9023675918579102,0.0,234.8175506591797,208.0,46581.5625,0.0,3337.884765625,1.0,279.7607727050781,283.0513610839844,291.4208374023437,294.43023681640625,293.1499938964844,293.1499938964844,279.45001220703125,30780.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3882527351379395,3.3882734775543213,7.660285064048367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.06689453125,0.0,1786.075927734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153540,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.484130859375,0.7866079807281494,0.3842058777809143,0.3507719933986664,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.894515335559845,0.5723176598548889,0.5460392236709595,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.9417337775230408,0.6600747108459473,0.4630354046821594,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843139648437,0.7580647468566895,0.3436379134654999,0.3309525549411773,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.485107421875,0.6584202647209167,0.2230295687913894,1.030731439590454,284.48388671875,284.95001220703125,299.25,288.3490905761719,297.8251342773437,297.2418518066406,284.48162841796875,1.0,0.6435232162475586,0.3902287483215332,0.3902287483215332,1.0,1.0,-3.268104791641236,0.9502511024475098,2.3178536891937256,0.2137241661548614,0.8945554494857788,0.8945554494857788,0.0,224.13775634765625,196.0,47439.87109375,0.0,3239.029052734375,1.0,279.4608154296875,282.81549072265625,291.4481506347656,294.5080871582031,293.1499938964844,293.1499938964844,279.75,31271.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3848299980163574,3.38485074043274,7.644815696039586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.94775390625,0.0,1786.2677001953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
