time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153600,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.484130859375,0.7866079807281494,0.3842058777809143,0.3507719933986664,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.894515335559845,0.5723176598548889,0.5460392236709595,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.9417337775230408,0.6600747108459473,0.4630354046821594,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843139648437,0.7580647468566895,0.3436379134654999,0.3309525549411773,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.485107421875,0.6584202647209167,0.2230295687913894,1.030731439590454,284.48388671875,284.95001220703125,299.25,288.3490905761719,297.8251342773437,297.2418518066406,284.48162841796875,1.0,0.6435232162475586,0.3902287483215332,0.3902287483215332,1.0,1.0,-3.268104791641236,0.9502511024475098,2.3178536891937256,0.2137241661548614,0.8945554494857788,0.8945554494857788,0.0,224.13775634765625,196.0,47439.87109375,0.0,3239.029052734375,1.0,279.4608154296875,282.81549072265625,291.4481506347656,294.5080871582031,293.1499938964844,293.1499938964844,279.75,31271.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3848299980163574,3.38485074043274,7.644815696039586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.94775390625,0.0,1786.2677001953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153660,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.7950560450553894,0.3830396234989166,0.3488434851169586,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.9043121337890624,0.5704169869422913,0.5433159470558167,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62518310546875,0.9557560086250304,0.6633824110031128,0.4645579159259796,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247863769531,0.7663025259971619,0.3430697619915008,0.3296450078487396,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.6654699444770813,0.2224390655755996,1.0248523950576782,284.6250305175781,284.95001220703125,299.2312927246094,288.3406677246094,297.8172912597656,297.23931884765625,284.62615966796875,1.0,0.6358477473258972,0.3900617957115173,0.3900617957115173,1.0,1.0,-3.255685567855835,0.9455114603042604,2.310173988342285,0.2115806937217712,0.8915318250656128,0.8915318250656128,0.0,212.6808013916016,196.0,46235.296875,0.0,3147.967041015625,1.0,279.7384033203125,283.00103759765625,291.3371276855469,294.2680053710937,293.1499938964844,293.1499938964844,279.75,31507.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999149203300476,1.0,0.0,0.0,3.383178949356079,3.383199691772461,7.637359544787614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.88720703125,0.0,1786.3577880859375,1895.4371337890625,0.0,4292.82421875,1.0,1.0,0.0,3.0,1.0,0.0
12153720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.7955021858215332,0.3830168843269348,0.34879931807518,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.9048287868499756,0.5703668594360352,0.5432420969009399,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.9564286470413208,0.6635484099388123,0.4646546244621277,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.7667313814163208,0.3430680334568023,0.3296170830726623,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.6658430695533752,0.2224328070878982,1.02470064163208,284.6261901855469,284.95001220703125,299.23052978515625,288.3403015136719,297.81719970703125,297.2395324707031,284.62713623046875,1.0,0.6355406045913696,0.390054851770401,0.390054851770401,1.0,1.0,-3.255443334579468,0.94540935754776,2.3100340366363525,0.2115281373262405,0.891374409198761,0.891374409198761,0.0,212.1656646728516,184.0,46226.82421875,0.0,3144.57763671875,1.0,279.7398681640625,283.0024719238281,291.3361511230469,294.267822265625,293.1499938964844,293.1499938964844,280.04998779296875,31518.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990570545196532,1.0,0.0,0.0,3.3831069469451904,3.3831276893615723,7.637034968865919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.86962890625,0.0,1786.361572265625,1895.4371337890625,0.0,4292.04638671875,1.0,1.0,0.0,3.0,1.0,0.0
12153780,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8083667755126953,0.3832241892814636,0.3482434451580047,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.9206486344337464,0.5699760317802429,0.5420546531677246,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9741998314857484,0.6686207056045532,0.4675569534301758,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7792479991912842,0.3436669111251831,0.3294204473495483,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.6768866181373596,0.222811609506607,1.0229231119155884,284.8021545410156,284.95001220703125,299.21160888671875,288.3318176269531,297.8211364746094,297.2532653808594,284.8036499023437,1.0,0.6282484531402588,0.3898809254169464,0.3898809254169464,1.0,1.0,-3.2544524669647217,0.9445886611938475,2.309863805770874,0.2107879370450973,0.8908336162567139,0.8908336162567139,0.0,198.8773651123047,172.0,45101.5,0.0,3068.62548828125,1.0,280.0391540527344,283.22186279296875,291.287841796875,294.1250915527344,293.1499938964844,293.1499938964844,280.3500061035156,31578.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869558215141296,1.0,0.0,0.0,3.382686853408813,3.382707595825196,7.635138103978534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.5830078125,0.0,1786.38427734375,1895.4371337890625,0.0,4188.88671875,1.0,1.0,0.0,3.0,1.0,0.0
12153840,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8083667755126953,0.3832241892814636,0.3482434451580047,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.9206486344337464,0.5699760317802429,0.5420546531677246,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9741998314857484,0.6686207056045532,0.4675569534301758,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7792479991912842,0.3436669111251831,0.3294204473495483,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.6768866181373596,0.222811609506607,1.0229231119155884,284.8021545410156,284.95001220703125,299.21160888671875,288.3318176269531,297.8211364746094,297.2532653808594,284.8036499023437,1.0,0.6282484531402588,0.3898809254169464,0.3898809254169464,1.0,1.0,-3.2544524669647217,0.9445886611938475,2.309863805770874,0.2107879370450973,0.8908336162567139,0.8908336162567139,0.0,198.8773651123047,172.0,45101.5,0.0,3068.62548828125,1.0,280.0391540527344,283.22186279296875,291.287841796875,294.1250915527344,293.1499938964844,293.1499938964844,280.3500061035156,31578.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869558215141296,1.0,0.0,0.0,3.382686853408813,3.382707595825196,7.635138103978534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.5830078125,0.0,1786.38427734375,1895.4371337890625,0.0,4188.88671875,1.0,1.0,0.0,3.0,1.0,0.0
12153900,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.815436601638794,0.3835788071155548,0.3482064604759216,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9301400780677797,0.5700879096984863,0.5417726635932922,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.983161449432373,0.671439528465271,0.4692108631134033,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7865725159645081,0.344226598739624,0.3295858502388,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.6834465265274048,0.2232462763786316,1.02320396900177,284.9339294433594,284.95001220703125,299.20233154296875,288.3276672363281,297.8249206542969,297.262451171875,284.9414978027344,1.0,0.6248766779899597,0.3897939622402191,0.3897939622402191,1.0,1.0,-3.256590843200684,0.9450774788856506,2.311513185501098,0.2107506990432739,0.8920016288757324,0.8920016288757324,0.0,192.1736755371093,172.0,44172.6640625,0.0,3035.9853515625,1.0,280.2908935546875,283.3907165527344,291.2573547363281,293.9842529296875,293.1499938964844,293.1499938964844,280.3500061035156,31535.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978598415851593,1.0,0.0,0.0,3.3829867839813232,3.383007526397705,7.636492682649987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.71875,0.0,1786.3681640625,1895.4371337890625,0.0,4116.5283203125,1.0,1.0,0.0,3.0,1.0,0.0
12153960,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8230507373809814,0.3840892314910888,0.3483753800392151,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9406188726425172,0.5703852772712708,0.5417341589927673,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9920880794525146,0.6744347214698792,0.4710588753223419,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7947474122047424,0.344943106174469,0.3299389779567718,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.690816342830658,0.2238295525312423,1.0242644548416138,284.9866943359375,284.95001220703125,299.1931457519531,288.3236083984375,297.8297424316406,297.2732238769531,284.9884033203125,1.0,0.6217044591903687,0.3896168172359466,0.3896168172359466,1.0,1.0,-3.260666608810425,0.9459899663925172,2.314676523208618,0.2107024490833282,0.8928158283233643,0.8928158283233643,0.0,185.3992156982422,160.0,44065.125,0.0,3007.052734375,1.0,280.3392333984375,283.4476928710937,291.2746887207031,294.0386047363281,293.1499938964844,293.1499938964844,280.6499938964844,31463.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745087623596193,1.0,0.0,0.0,3.383488893508911,3.383509635925293,7.638759029759967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.25537109375,0.0,1786.3409423828125,1895.4371337890625,0.0,4080.810546875,1.0,1.0,0.0,3.0,1.0,0.0
12154020,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8365092277526855,0.385302871465683,0.3489855229854584,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.958419919013977,0.571232259273529,0.5420109629631042,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.9990000128746032,0.681693971157074,0.4626136124134063,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8093885183334351,0.3465963006019592,0.3309889733791351,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7042068839073181,0.2252225130796432,1.0280885696411133,285.1707763671875,284.95001220703125,299.1751708984375,288.3156433105469,297.8426513671875,297.299560546875,285.1719970703125,1.0,0.6150181889533997,0.3892625272274017,0.3892625272274017,1.0,1.0,-3.2574682235717773,0.9438788890838624,2.313589334487915,0.209637314081192,0.8972774744033813,0.8972774744033813,0.0,174.16165161132812,163.0,43016.54296875,0.0,2937.721923828125,1.0,280.63916015625,283.6725158691406,291.2706298828125,293.9700622558594,293.1499938964844,293.1499938964844,280.95001220703125,31180.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630550146102904,1.0,0.0,0.0,3.385463237762451,3.385483741760254,7.647676056876662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.52294921875,0.0,1786.232666015625,1895.4371337890625,0.0,3979.771484375,1.0,1.0,0.0,3.0,1.0,0.0
12154080,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8365092277526855,0.385302871465683,0.3489855229854584,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.958419919013977,0.571232259273529,0.5420109629631042,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.9990000128746032,0.681693971157074,0.4626136124134063,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8093885183334351,0.3465963006019592,0.3309889733791351,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7042068839073181,0.2252225130796432,1.0280885696411133,285.1707763671875,284.95001220703125,299.1751708984375,288.3156433105469,297.8426513671875,297.299560546875,285.1719970703125,1.0,0.6150181889533997,0.3892625272274017,0.3892625272274017,1.0,1.0,-3.2574682235717773,0.9438788890838624,2.313589334487915,0.209637314081192,0.8972774744033813,0.8972774744033813,0.0,174.16165161132812,163.0,43016.54296875,0.0,2937.721923828125,1.0,280.63916015625,283.6725158691406,291.2706298828125,293.9700622558594,293.1499938964844,293.1499938964844,280.95001220703125,31180.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630550146102904,1.0,0.0,0.0,3.385463237762451,3.385483741760254,7.647676056876662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.52294921875,0.0,1786.232666015625,1895.4371337890625,0.0,3979.771484375,1.0,1.0,0.0,3.0,1.0,0.0
12154140,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8438814878463745,0.3867863714694977,0.3500463366508484,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.967092990875244,0.5723987221717834,0.5428149700164795,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.9990000128746032,0.6927027702331543,0.4512803852558136,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8171098232269287,0.3485144674777984,0.3325215876102447,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7118139266967773,0.2269311100244522,1.03437340259552,285.362060546875,284.95001220703125,299.1576232910156,288.3079528808594,297.8690795898437,297.3447570800781,285.36383056640625,1.0,0.6122604012489319,0.3889082372188568,0.3889082372188568,1.0,1.0,-3.2554595470428467,0.942213237285614,2.313246250152588,0.2080748379230499,0.9043137431144714,0.9043137431144714,0.0,168.97894287109375,166.0,42116.0859375,0.0,2904.7041015625,1.0,280.9391784667969,283.9054870605469,291.266357421875,293.90643310546875,293.1499938964844,293.1499938964844,280.6499938964844,30743.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522347450256348,1.0,0.0,0.0,3.388505220413208,3.38852596282959,7.661426479899092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.2978515625,0.0,1786.0615234375,1895.4371337890625,0.0,3883.072021484375,1.0,1.0,0.0,3.0,1.0,0.0
12154200,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8438814878463745,0.3867863714694977,0.3500463366508484,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.967092990875244,0.5723987221717834,0.5428149700164795,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.9990000128746032,0.6927027702331543,0.4512803852558136,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8171098232269287,0.3485144674777984,0.3325215876102447,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7118139266967773,0.2269311100244522,1.03437340259552,285.362060546875,284.95001220703125,299.1576232910156,288.3079528808594,297.8690795898437,297.3447570800781,285.36383056640625,1.0,0.6122604012489319,0.3889082372188568,0.3889082372188568,1.0,1.0,-3.2554595470428467,0.942213237285614,2.313246250152588,0.2080748379230499,0.9043137431144714,0.9043137431144714,0.0,168.97894287109375,166.0,42116.0859375,0.0,2904.7041015625,1.0,280.9391784667969,283.9054870605469,291.266357421875,293.90643310546875,293.1499938964844,293.1499938964844,280.6499938964844,30743.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522347450256348,1.0,0.0,0.0,3.388505220413208,3.38852596282959,7.661426479899092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.2978515625,0.0,1786.0615234375,1895.4371337890625,0.0,3883.072021484375,1.0,1.0,0.0,3.0,1.0,0.0
12154260,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8468198776245117,0.3867371678352356,0.3504143059253692,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.9702965021133424,0.5720381736755371,0.5429284572601318,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.9990000128746032,0.7017526626586914,0.4468538463115692,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.8205432295799255,0.3494439721107483,0.3336771428585052,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7154447436332703,0.2280318588018417,1.0401118993759155,285.2032470703125,284.95001220703125,299.14044189453125,288.3005065917969,297.8791198730469,297.3667907714844,285.2020568847656,1.0,0.6118265986442566,0.3884997963905334,0.3884997963905334,1.0,1.0,-3.259007215499878,0.9422770142555236,2.31673002243042,0.2073048502206802,0.9064239263534546,0.9064239263534546,0.0,167.17886352539062,169.0,43094.15234375,0.0,2902.1767578125,1.0,280.6600646972656,283.70220947265625,291.3496398925781,294.1225891113281,293.1499938964844,293.1499938964844,280.3500061035156,30582.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662421345710754,1.0,0.0,0.0,3.3896310329437256,3.3896515369415283,7.666517376492266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.162109375,0.0,1785.9969482421875,1895.4371337890625,0.0,4008.029296875,1.0,1.0,0.0,3.0,1.0,0.0
12154320,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8468198776245117,0.3867371678352356,0.3504143059253692,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.9702965021133424,0.5720381736755371,0.5429284572601318,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.9990000128746032,0.7017526626586914,0.4468538463115692,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.8205432295799255,0.3494439721107483,0.3336771428585052,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7154447436332703,0.2280318588018417,1.0401118993759155,285.2032470703125,284.95001220703125,299.14044189453125,288.3005065917969,297.8791198730469,297.3667907714844,285.2020568847656,1.0,0.6118265986442566,0.3884997963905334,0.3884997963905334,1.0,1.0,-3.259007215499878,0.9422770142555236,2.31673002243042,0.2073048502206802,0.9064239263534546,0.9064239263534546,0.0,167.17886352539062,169.0,43094.15234375,0.0,2902.1767578125,1.0,280.6600646972656,283.70220947265625,291.3496398925781,294.1225891113281,293.1499938964844,293.1499938964844,280.3500061035156,30582.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662421345710754,1.0,0.0,0.0,3.3896310329437256,3.3896515369415283,7.666517376492266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.162109375,0.0,1785.9969482421875,1895.4371337890625,0.0,4008.029296875,1.0,1.0,0.0,3.0,1.0,0.0
12154380,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8450874090194702,0.3853401243686676,0.3494226336479187,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9683059453964232,0.5701468586921692,0.541466474533081,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.707736074924469,0.4484582245349884,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8196437358856201,0.3491938710212707,0.3337054848670959,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.714995801448822,0.2281659394502639,1.041837453842163,285.0238342285156,284.95001220703125,299.1236267089844,288.2933044433594,297.8693542480469,297.3608093261719,285.0223999023437,1.0,0.6124298572540283,0.3880913555622101,0.3880913555622101,1.0,1.0,-3.2600977420806885,0.941495954990387,2.3186018466949463,0.2062420845031738,0.9059368968009948,0.9059368968009948,0.0,167.92735290527344,172.0,44171.64453125,0.0,2908.645263671875,1.0,280.3607788085937,283.4792785644531,291.35479736328125,294.213623046875,293.1499938964844,293.1499938964844,280.04998779296875,30592.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981664538383484,1.0,0.0,0.0,3.389557123184204,3.389577865600586,7.666183705623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.93603515625,0.0,1786.001220703125,1895.4371337890625,0.0,4143.17529296875,1.0,1.0,0.0,3.0,1.0,0.0
12154440,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8450874090194702,0.3853401243686676,0.3494226336479187,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9683059453964232,0.5701468586921692,0.541466474533081,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.707736074924469,0.4484582245349884,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8196437358856201,0.3491938710212707,0.3337054848670959,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.714995801448822,0.2281659394502639,1.041837453842163,285.0238342285156,284.95001220703125,299.1236267089844,288.2933044433594,297.8693542480469,297.3608093261719,285.0223999023437,1.0,0.6124298572540283,0.3880913555622101,0.3880913555622101,1.0,1.0,-3.2600977420806885,0.941495954990387,2.3186018466949463,0.2062420845031738,0.9059368968009948,0.9059368968009948,0.0,167.92735290527344,172.0,44171.64453125,0.0,2908.645263671875,1.0,280.3607788085937,283.4792785644531,291.35479736328125,294.213623046875,293.1499938964844,293.1499938964844,280.04998779296875,30592.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981664538383484,1.0,0.0,0.0,3.389557123184204,3.389577865600586,7.666183705623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.93603515625,0.0,1786.001220703125,1895.4371337890625,0.0,4143.17529296875,1.0,1.0,0.0,3.0,1.0,0.0
12154500,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8433276414871216,0.3844131827354431,0.3487233519554138,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9662495255470276,0.5689245462417603,0.5404675602912903,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.7098976969718933,0.450505644083023,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.81829434633255,0.348816841840744,0.3334770798683166,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7138723731040955,0.2279817014932632,1.0415899753570557,284.8926696777344,284.95001220703125,299.1153259277344,288.289794921875,297.860595703125,297.3523864746094,284.8851928710937,1.0,0.6129188537597656,0.3878871202468872,0.3878871202468872,1.0,1.0,-3.259946346282959,0.9408682584762572,2.319077968597412,0.2056189924478531,0.9042854309082032,0.9042854309082032,0.0,168.82150268554688,172.0,45111.4140625,0.0,2913.303466796875,1.0,280.10888671875,283.3110046386719,291.369140625,294.3368835449219,293.1499938964844,293.1499938964844,280.04998779296875,30662.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904783964157104,1.0,0.0,0.0,3.3890743255615234,3.3890950679779053,7.664000349905109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.49267578125,0.0,1786.0289306640625,1895.4371337890625,0.0,4219.119140625,1.0,1.0,0.0,3.0,1.0,0.0
12154560,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8410237431526184,0.383337527513504,0.3478317558765411,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9635277986526488,0.5675305128097534,0.5392460823059082,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.7115767598152161,0.4532552659511566,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8164072632789612,0.3482883274555206,0.3330714702606201,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.712195098400116,0.2276406586170196,1.0405572652816772,284.841064453125,284.95001220703125,299.10711669921875,288.2863464355469,297.8497009277344,297.34088134765625,284.8394775390625,1.0,0.6134506464004517,0.3876727223396301,0.3876727223396301,1.0,1.0,-3.258983612060547,0.9399371147155762,2.319046258926392,0.2048760503530502,0.9030008912086488,0.9030008912086488,0.0,169.99705505371094,175.0,45233.30078125,0.0,2917.813232421875,1.0,280.0606994628906,283.2553100585937,291.3393859863281,294.26812744140625,293.1499938964844,293.1499938964844,279.75,30758.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947010278701782,1.0,0.0,0.0,3.3884050846099854,3.388425588607788,7.660972869416582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.3212890625,0.0,1786.0672607421875,1895.4371337890625,0.0,4255.14208984375,1.0,1.0,0.0,3.0,1.0,0.0
12154620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8358224034309387,0.380940318107605,0.34588223695755,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.9571456909179688,0.5644593238830566,0.5365822315216064,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.7138869762420654,0.4597053229808807,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.8119035363197327,0.3469752073287964,0.3320368826389313,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7079580426216125,0.2266581803560257,1.037173628807068,284.654296875,284.95001220703125,299.09088134765625,288.2796325683594,297.8249206542969,297.313720703125,284.6525573730469,1.0,0.6145751476287842,0.3872438967227936,0.3872438967227936,1.0,1.0,-3.2558813095092773,0.9376720786094666,2.318209171295166,0.2032342851161956,0.8975450992584229,0.8975450992584229,0.0,172.7474365234375,178.0,46242.30859375,0.0,2926.55712890625,1.0,279.7608642578125,283.0290832519531,291.3387145996094,294.32452392578125,293.1499938964844,293.1499938964844,280.04998779296875,31091.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386080026626587,3.3861005306243896,7.650463089703408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.58544921875,0.0,1786.1983642578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8358224034309387,0.380940318107605,0.34588223695755,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.9571456909179688,0.5644593238830566,0.5365822315216064,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.7138869762420654,0.4597053229808807,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.8119035363197327,0.3469752073287964,0.3320368826389313,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7079580426216125,0.2266581803560257,1.037173628807068,284.654296875,284.95001220703125,299.09088134765625,288.2796325683594,297.8249206542969,297.313720703125,284.6525573730469,1.0,0.6145751476287842,0.3872438967227936,0.3872438967227936,1.0,1.0,-3.2558813095092773,0.9376720786094666,2.318209171295166,0.2032342851161956,0.8975450992584229,0.8975450992584229,0.0,172.7474365234375,178.0,46242.30859375,0.0,2926.55712890625,1.0,279.7608642578125,283.0290832519531,291.3387145996094,294.32452392578125,293.1499938964844,293.1499938964844,280.04998779296875,31091.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386080026626587,3.3861005306243896,7.650463089703408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.58544921875,0.0,1786.1983642578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8317210078239441,0.3799460530281067,0.3446445763111114,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.9517059326171876,0.5628012418746948,0.534643292427063,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9990000128746032,0.7174281477928162,0.4653435051441192,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8081519603729248,0.3465560376644134,0.3314136564731598,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.7043047547340393,0.2262062579393386,1.0345631837844849,284.806640625,284.95001220703125,299.07489013671875,288.27313232421875,297.81329345703125,297.3046875,284.80792236328125,1.0,0.6158713102340698,0.386815071105957,0.386815071105957,1.0,1.0,-3.254944562911988,0.9361512660980223,2.318793296813965,0.2017206102609634,0.8968420624732971,0.8968420624732971,0.0,175.2530517578125,181.0,45150.53515625,0.0,2938.512451171875,1.0,280.0399169921875,283.2237854003906,291.2411804199219,294.0956726074219,293.1499938964844,293.1499938964844,280.3500061035156,31167.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924400448799132,1.0,0.0,0.0,3.385550737380981,3.385571479797364,7.648071687071933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.06982421875,0.0,1786.227783203125,1895.4371337890625,0.0,4235.8837890625,1.0,1.0,0.0,3.0,1.0,0.0
12154800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8317210078239441,0.3799460530281067,0.3446445763111114,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.9517059326171876,0.5628012418746948,0.534643292427063,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9990000128746032,0.7174281477928162,0.4653435051441192,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8081519603729248,0.3465560376644134,0.3314136564731598,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.7043047547340393,0.2262062579393386,1.0345631837844849,284.806640625,284.95001220703125,299.07489013671875,288.27313232421875,297.81329345703125,297.3046875,284.80792236328125,1.0,0.6158713102340698,0.386815071105957,0.386815071105957,1.0,1.0,-3.254944562911988,0.9361512660980223,2.318793296813965,0.2017206102609634,0.8968420624732971,0.8968420624732971,0.0,175.2530517578125,181.0,45150.53515625,0.0,2938.512451171875,1.0,280.0399169921875,283.2237854003906,291.2411804199219,294.0956726074219,293.1499938964844,293.1499938964844,280.3500061035156,31167.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924400448799132,1.0,0.0,0.0,3.385550737380981,3.385571479797364,7.648071687071933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.06982421875,0.0,1786.227783203125,1895.4371337890625,0.0,4235.8837890625,1.0,1.0,0.0,3.0,1.0,0.0
12154860,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8298012018203735,0.3802161812782287,0.3447258770465851,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.948750913143158,0.5625831484794617,0.534227728843689,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7229449152946472,0.4689259827136993,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8064625263214111,0.3472349047660827,0.3318937122821808,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7027093768119812,0.2266262024641037,1.035851240158081,284.98834228515625,284.95001220703125,299.0591125488281,288.2668762207031,297.81549072265625,297.3145446777344,284.9900207519531,1.0,0.6177356839179993,0.3864868283271789,0.3864868283271789,1.0,1.0,-3.2609691619873047,0.9372692704200744,2.323699951171875,0.201298788189888,0.8988251090049744,0.8988251090049744,0.0,177.1403350830078,184.0,44097.9609375,0.0,2961.798583984375,1.0,280.33917236328125,283.4474182128906,291.2130432128906,293.9808959960937,293.1499938964844,293.1499938964844,280.6499938964844,31057.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785330295562744,1.0,0.0,0.0,3.3863167762756348,3.3863375186920166,7.651533451280557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5888671875,0.0,1786.1851806640625,1895.4371337890625,0.0,4115.958984375,1.0,1.0,0.0,3.0,1.0,0.0
12154920,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8298012018203735,0.3802161812782287,0.3447258770465851,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.948750913143158,0.5625831484794617,0.534227728843689,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7229449152946472,0.4689259827136993,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8064625263214111,0.3472349047660827,0.3318937122821808,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7027093768119812,0.2266262024641037,1.035851240158081,284.98834228515625,284.95001220703125,299.0591125488281,288.2668762207031,297.81549072265625,297.3145446777344,284.9900207519531,1.0,0.6177356839179993,0.3864868283271789,0.3864868283271789,1.0,1.0,-3.2609691619873047,0.9372692704200744,2.323699951171875,0.201298788189888,0.8988251090049744,0.8988251090049744,0.0,177.1403350830078,184.0,44097.9609375,0.0,2961.798583984375,1.0,280.33917236328125,283.4474182128906,291.2130432128906,293.9808959960937,293.1499938964844,293.1499938964844,280.6499938964844,31057.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785330295562744,1.0,0.0,0.0,3.3863167762756348,3.3863375186920166,7.651533451280557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5888671875,0.0,1786.1851806640625,1895.4371337890625,0.0,4115.958984375,1.0,1.0,0.0,3.0,1.0,0.0
12154980,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8287573456764221,0.3810843527317047,0.3454342186450958,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.9468525052070618,0.5631012320518494,0.5346142053604126,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9990000128746032,0.7296746969223022,0.4717974960803985,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8057416081428528,0.3485479950904846,0.3330488502979278,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.702187180519104,0.2276327311992645,1.040004849433899,285.1782531738281,284.95001220703125,299.0434875488281,288.2608337402344,297.82427978515625,297.3334045410156,285.1800231933594,1.0,0.6202036738395691,0.3861585855484009,0.3861585855484009,1.0,1.0,-3.2721168994903564,0.9401285648345948,2.3319883346557617,0.2014954835176468,0.9033939242362976,0.9033939242362976,0.0,178.9322509765625,187.0,43140.08984375,0.0,2995.589111328125,1.0,280.6391906738281,283.6777038574219,291.2103576660156,293.91168212890625,293.1499938964844,293.1499938964844,280.3500061035156,30782.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965839385986328,1.0,0.0,0.0,3.388233184814453,3.388253927230835,7.660196388314944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.41748046875,0.0,1786.0771484375,1895.4371337890625,0.0,4004.464599609375,1.0,1.0,0.0,3.0,1.0,0.0
12155040,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8287573456764221,0.3810843527317047,0.3454342186450958,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.9468525052070618,0.5631012320518494,0.5346142053604126,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9990000128746032,0.7296746969223022,0.4717974960803985,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8057416081428528,0.3485479950904846,0.3330488502979278,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.702187180519104,0.2276327311992645,1.040004849433899,285.1782531738281,284.95001220703125,299.0434875488281,288.2608337402344,297.82427978515625,297.3334045410156,285.1800231933594,1.0,0.6202036738395691,0.3861585855484009,0.3861585855484009,1.0,1.0,-3.2721168994903564,0.9401285648345948,2.3319883346557617,0.2014954835176468,0.9033939242362976,0.9033939242362976,0.0,178.9322509765625,187.0,43140.08984375,0.0,2995.589111328125,1.0,280.6391906738281,283.6777038574219,291.2103576660156,293.91168212890625,293.1499938964844,293.1499938964844,280.3500061035156,30782.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965839385986328,1.0,0.0,0.0,3.388233184814453,3.388253927230835,7.660196388314944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.41748046875,0.0,1786.0771484375,1895.4371337890625,0.0,4004.464599609375,1.0,1.0,0.0,3.0,1.0,0.0
12155100,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8280597925186157,0.381093293428421,0.3457409143447876,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9456979036331176,0.5629695653915405,0.5347962379455566,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.7325654029846191,0.4734983444213867,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8052622079849243,0.3489924967288971,0.3336677849292755,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.701878547668457,0.2280353456735611,1.0424569845199585,285.0709228515625,284.95001220703125,299.0357360839844,288.2579040527344,297.8244323730469,297.3369445800781,285.0645751953125,1.0,0.6216087341308594,0.3859944641590118,0.3859944641590118,1.0,1.0,-3.2784454822540283,0.9418078064918518,2.336637496948242,0.2017338722944259,0.9031836986541748,0.9031836986541748,0.0,179.99057006835938,187.0,44084.1328125,0.0,3015.089111328125,1.0,280.40496826171875,283.5329895019531,291.2896423339844,294.1416320800781,293.1499938964844,293.1499938964844,280.3500061035156,30754.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973259687423706,1.0,0.0,0.0,3.3884291648864746,3.3884499073028564,7.661082577214984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.3369140625,0.0,1786.06591796875,1895.4371337890625,0.0,4069.86279296875,1.0,1.0,0.0,3.0,1.0,0.0
12155160,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8264415264129639,0.3806123733520508,0.3455267250537872,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9434320330619812,0.5623204708099365,0.5344297885894775,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.7347071766853333,0.4761949479579925,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8039195537567139,0.3490738570690155,0.3339346349239349,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7007912993431091,0.2281717360019683,1.0438109636306765,285.02935791015625,284.95001220703125,299.02801513671875,288.2550048828125,297.8189392089844,297.3327941894531,285.0283203125,1.0,0.6229773163795471,0.3857112228870392,0.3857112228870392,1.0,1.0,-3.282942771911621,0.9425454139709472,2.340397357940674,0.2014561146497726,0.9032583832740784,0.9032583832740784,0.0,181.43875122070312,190.0,44267.55859375,0.0,3032.890625,1.0,280.3601379394531,283.4858703613281,291.2998962402344,294.14068603515625,293.1499938964844,293.1499938964844,280.04998779296875,30763.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788678288459778,1.0,0.0,0.0,3.3883657455444336,3.3883862495422363,7.660794949515548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.50732421875,0.0,1786.069580078125,1895.4371337890625,0.0,4118.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
12155220,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8218264579772949,0.3788856565952301,0.3443271517753601,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9371084570884703,0.5601389408111572,0.5327831506729126,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.7373175621032715,0.4831565618515014,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.799802303314209,0.3485380411148071,0.3337757289409637,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.697212815284729,0.2278549820184707,1.043893814086914,284.8529968261719,284.95001220703125,299.0126037597656,288.2493896484375,297.799072265625,297.3121643066406,284.8515625,1.0,0.6254862546920776,0.3851446807384491,0.3851446807384491,1.0,1.0,-3.287806272506714,0.9425744414329528,2.345231771469116,0.2003493905067443,0.900528073310852,0.900528073310852,0.0,184.91943359375,193.0,45388.32421875,0.0,3062.93896484375,1.0,280.060791015625,283.2672119140625,291.3108215332031,294.2430419921875,293.1499938964844,293.1499938964844,279.75,30919.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943264126777648,1.0,0.0,0.0,3.3872830867767334,3.3873038291931152,7.655901299585821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.11328125,0.0,1786.1309814453125,1895.4371337890625,0.0,4251.9560546875,1.0,1.0,0.0,3.0,1.0,0.0
12155280,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8218264579772949,0.3788856565952301,0.3443271517753601,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9371084570884703,0.5601389408111572,0.5327831506729126,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.7373175621032715,0.4831565618515014,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.799802303314209,0.3485380411148071,0.3337757289409637,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.697212815284729,0.2278549820184707,1.043893814086914,284.8529968261719,284.95001220703125,299.0126037597656,288.2493896484375,297.799072265625,297.3121643066406,284.8515625,1.0,0.6254862546920776,0.3851446807384491,0.3851446807384491,1.0,1.0,-3.287806272506714,0.9425744414329528,2.345231771469116,0.2003493905067443,0.900528073310852,0.900528073310852,0.0,184.91943359375,193.0,45388.32421875,0.0,3062.93896484375,1.0,280.060791015625,283.2672119140625,291.3108215332031,294.2430419921875,293.1499938964844,293.1499938964844,279.75,30919.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943264126777648,1.0,0.0,0.0,3.3872830867767334,3.3873038291931152,7.655901299585821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.11328125,0.0,1786.1309814453125,1895.4371337890625,0.0,4251.9560546875,1.0,1.0,0.0,3.0,1.0,0.0
12155340,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8162303566932678,0.3765532672405243,0.3425047397613525,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9295142889022828,0.5572311282157898,0.5303569436073303,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.9990000128746032,0.7381916046142578,0.4911529421806335,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7946458458900452,0.3473775684833526,0.3329640030860901,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.692501962184906,0.2269447296857834,1.0411384105682373,284.6694641113281,284.95001220703125,298.9972839355469,288.24395751953125,297.77264404296875,297.282470703125,284.6678161621094,1.0,0.6275746822357178,0.384578138589859,0.384578138589859,1.0,1.0,-3.288027763366699,0.9410319328308104,2.3469958305358887,0.1986807435750961,0.8952979445457458,0.8952979445457458,0.0,188.7440643310547,196.0,46434.15625,0.0,3084.890625,1.0,279.7608337402344,283.04351806640625,291.31573486328125,294.3109130859375,293.1499938964844,293.1499938964844,280.04998779296875,31244.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385019302368164,3.385039806365967,7.645670621059253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.984375,0.0,1786.2572021484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155400,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8162303566932678,0.3765532672405243,0.3425047397613525,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9295142889022828,0.5572311282157898,0.5303569436073303,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.9990000128746032,0.7381916046142578,0.4911529421806335,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7946458458900452,0.3473775684833526,0.3329640030860901,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.692501962184906,0.2269447296857834,1.0411384105682373,284.6694641113281,284.95001220703125,298.9972839355469,288.24395751953125,297.77264404296875,297.282470703125,284.6678161621094,1.0,0.6275746822357178,0.384578138589859,0.384578138589859,1.0,1.0,-3.288027763366699,0.9410319328308104,2.3469958305358887,0.1986807435750961,0.8952979445457458,0.8952979445457458,0.0,188.7440643310547,196.0,46434.15625,0.0,3084.890625,1.0,279.7608337402344,283.04351806640625,291.31573486328125,294.3109130859375,293.1499938964844,293.1499938964844,280.04998779296875,31244.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385019302368164,3.385039806365967,7.645670621059253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.984375,0.0,1786.2572021484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
