time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155460,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.811754047870636,0.3755303621292114,0.3412831127643585,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9233567118644714,0.5556020736694336,0.5284982919692993,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.740215539932251,0.4978542625904083,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7905175685882568,0.3469933569431305,0.3324239253997803,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.6885927319526672,0.2264878898859024,1.038709044456482,284.8222961425781,284.95001220703125,298.98199462890625,288.2387084960937,297.758544921875,297.2696228027344,284.82354736328125,1.0,0.6294633746147156,0.3841321170330047,0.3841321170330047,1.0,1.0,-3.288804292678833,0.94001704454422,2.348787307739258,0.1972745358943939,0.8948094248771667,0.8948094248771667,0.0,192.0144500732422,199.0,45348.09765625,0.0,3104.953857421875,1.0,280.0398864746094,283.23858642578125,291.2153015136719,294.0826416015625,293.1499938964844,293.1499938964844,280.3500061035156,31306.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994592547416687,1.0,0.0,0.0,3.3845839500427246,3.3846046924591064,7.643704407200858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.76708984375,0.0,1786.2811279296875,1895.4371337890625,0.0,4254.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
12155520,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.811754047870636,0.3755303621292114,0.3412831127643585,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9233567118644714,0.5556020736694336,0.5284982919692993,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.740215539932251,0.4978542625904083,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7905175685882568,0.3469933569431305,0.3324239253997803,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.6885927319526672,0.2264878898859024,1.038709044456482,284.8222961425781,284.95001220703125,298.98199462890625,288.2387084960937,297.758544921875,297.2696228027344,284.82354736328125,1.0,0.6294633746147156,0.3841321170330047,0.3841321170330047,1.0,1.0,-3.288804292678833,0.94001704454422,2.348787307739258,0.1972745358943939,0.8948094248771667,0.8948094248771667,0.0,192.0144500732422,199.0,45348.09765625,0.0,3104.953857421875,1.0,280.0398864746094,283.23858642578125,291.2153015136719,294.0826416015625,293.1499938964844,293.1499938964844,280.3500061035156,31306.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994592547416687,1.0,0.0,0.0,3.3845839500427246,3.3846046924591064,7.643704407200858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.76708984375,0.0,1786.2811279296875,1895.4371337890625,0.0,4254.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
12155580,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8094902038574219,0.3757445514202118,0.3413364589214325,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.919975519180298,0.5553563833236694,0.5280855298042297,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.7442518472671509,0.502193033695221,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7885643243789673,0.3476476073265075,0.332911342382431,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6867499947547913,0.2268595695495605,1.0399127006530762,285.0032653808594,284.95001220703125,298.9666748046875,288.2336730957031,297.7578125,297.2753295898437,285.0049133300781,1.0,0.6316689848899841,0.3836860656738281,0.3836860656738281,1.0,1.0,-3.295616626739502,0.9410457015037536,2.3545708656311035,0.1965727359056472,0.8969878554344177,0.8969878554344177,0.0,194.4238128662109,202.0,44289.46484375,0.0,3133.4208984375,1.0,280.33917236328125,283.46173095703125,291.183349609375,293.9632873535156,293.1499938964844,293.1499938964844,280.6499938964844,31181.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813497066497804,1.0,0.0,0.0,3.385453939437866,3.385474681854248,7.647635129615082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.4873046875,0.0,1786.233154296875,1895.4371337890625,0.0,4140.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
12155640,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8094902038574219,0.3757445514202118,0.3413364589214325,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.919975519180298,0.5553563833236694,0.5280855298042297,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.7442518472671509,0.502193033695221,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7885643243789673,0.3476476073265075,0.332911342382431,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6867499947547913,0.2268595695495605,1.0399127006530762,285.0032653808594,284.95001220703125,298.9666748046875,288.2336730957031,297.7578125,297.2753295898437,285.0049133300781,1.0,0.6316689848899841,0.3836860656738281,0.3836860656738281,1.0,1.0,-3.295616626739502,0.9410457015037536,2.3545708656311035,0.1965727359056472,0.8969878554344177,0.8969878554344177,0.0,194.4238128662109,202.0,44289.46484375,0.0,3133.4208984375,1.0,280.33917236328125,283.46173095703125,291.183349609375,293.9632873535156,293.1499938964844,293.1499938964844,280.6499938964844,31181.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813497066497804,1.0,0.0,0.0,3.385453939437866,3.385474681854248,7.647635129615082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.4873046875,0.0,1786.233154296875,1895.4371337890625,0.0,4140.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
12155700,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.8087062835693359,0.3760735690593719,0.3415721952915191,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.9187371134757996,0.5555051565170288,0.528151273727417,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9990000128746032,0.7467565536499023,0.5040112733840942,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7879722118377686,0.3482049107551574,0.3333855271339416,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.6862422227859497,0.2272593080997467,1.0415136814117432,285.13653564453125,284.95001220703125,298.958984375,288.231201171875,297.7599792480469,297.2816467285156,285.1441345214844,1.0,0.6329269409179688,0.383463054895401,0.383463054895401,1.0,1.0,-3.3006584644317627,0.9421078562736512,2.358550548553467,0.1964177340269088,0.8995227813720703,0.8995227813720703,0.0,195.5335388183593,202.0,43383.4375,0.0,3150.76171875,1.0,280.59100341796875,283.63165283203125,291.1576538085937,293.83038330078125,293.1499938964844,293.1499938964844,280.6499938964844,31049.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728440642356871,1.0,0.0,0.0,3.386373281478882,3.386393785476685,7.651788109797053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.9404296875,0.0,1786.1820068359375,1895.4371337890625,0.0,4066.2158203125,1.0,1.0,0.0,3.0,1.0,0.0
12155760,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8082177042961121,0.3765511810779571,0.3420028984546661,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9178469181060792,0.5558286905288696,0.5284450054168701,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.9990000128746032,0.7495520114898682,0.5055631399154663,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7876682281494141,0.3489089012145996,0.3340358138084411,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.6860354542732239,0.2277969121932983,1.0438374280929563,285.19268798828125,284.95001220703125,298.9512939453125,288.2287902832031,297.7637634277344,297.2902526855469,285.1946105957031,1.0,0.6343080401420593,0.3832264542579651,0.3832264542579651,1.0,1.0,-3.30696988105774,0.9435584545135498,2.363411426544189,0.1963664591312408,0.9017456769943236,0.9017456769943236,0.0,196.5697021484375,205.0,43333.0546875,0.0,3170.54296875,1.0,280.6391296386719,283.6919250488281,291.17926025390625,293.8919372558594,293.1499938964844,293.1499938964844,280.3500061035156,30890.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688074588775636,1.0,0.0,0.0,3.3874828815460205,3.3875036239624023,7.656803973077331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.85693359375,0.0,1786.11962890625,1895.4371337890625,0.0,4030.6962890625,1.0,1.0,0.0,3.0,1.0,0.0
12155820,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8057795763015747,0.3760137259960174,0.3420495688915252,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9145206809043884,0.5550046563148499,0.5282297134399414,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.7530466914176941,0.5101817846298218,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7858902215957642,0.3493669629096985,0.3348714411258697,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6846339106559753,0.2282558977603912,1.0473437309265137,285.0430603027344,284.95001220703125,298.93585205078125,288.2240905761719,297.756591796875,297.2870788574219,285.0419921875,1.0,0.6371335983276367,0.3827532827854156,0.3827532827854156,1.0,1.0,-3.317549467086792,0.945751428604126,2.371798038482666,0.1961567997932434,0.9017841815948486,0.9017841815948486,0.0,199.3266448974609,208.0,44448.44921875,0.0,3209.622314453125,1.0,280.3600769042969,283.4992980957031,291.2685546875,294.1199035644531,293.1499938964844,293.1499938964844,280.04998779296875,30860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817232489585876,1.0,0.0,0.0,3.387695550918579,3.387716293334961,7.657765763724456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.56787109375,0.0,1786.107666015625,1895.4371337890625,0.0,4143.6845703125,1.0,1.0,0.0,3.0,1.0,0.0
12155880,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8057795763015747,0.3760137259960174,0.3420495688915252,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9145206809043884,0.5550046563148499,0.5282297134399414,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.7530466914176941,0.5101817846298218,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7858902215957642,0.3493669629096985,0.3348714411258697,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6846339106559753,0.2282558977603912,1.0473437309265137,285.0430603027344,284.95001220703125,298.93585205078125,288.2240905761719,297.756591796875,297.2870788574219,285.0419921875,1.0,0.6371335983276367,0.3827532827854156,0.3827532827854156,1.0,1.0,-3.317549467086792,0.945751428604126,2.371798038482666,0.1961567997932434,0.9017841815948486,0.9017841815948486,0.0,199.3266448974609,208.0,44448.44921875,0.0,3209.622314453125,1.0,280.3600769042969,283.4992980957031,291.2685546875,294.1199035644531,293.1499938964844,293.1499938964844,280.04998779296875,30860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817232489585876,1.0,0.0,0.0,3.387695550918579,3.387716293334961,7.657765763724456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.56787109375,0.0,1786.107666015625,1895.4371337890625,0.0,4143.6845703125,1.0,1.0,0.0,3.0,1.0,0.0
12155940,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8010648488998413,0.3742028772830963,0.3407863974571228,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9088553190231324,0.5527745485305786,0.5265473127365112,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.7540400624275208,0.5170890688896179,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7821091413497925,0.3487583994865417,0.3346528112888336,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6813096404075623,0.227859154343605,1.047104001045227,284.8668518066406,284.95001220703125,298.9202880859375,288.2195739746094,297.7357788085937,297.2650451660156,284.8654479980469,1.0,0.6396071910858154,0.3822801113128662,0.3822801113128662,1.0,1.0,-3.3217689990997314,0.9458011388778688,2.3759679794311523,0.1952169984579086,0.8992395997047424,0.8992395997047424,0.0,202.9862060546875,211.0,45570.515625,0.0,3239.78955078125,1.0,280.060791015625,283.2806701660156,291.2803649902344,294.2229309082031,293.1499938964844,293.1499938964844,280.3500061035156,31004.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970309138298036,1.0,0.0,0.0,3.386685848236084,3.386706590652466,7.653201805624121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.3564453125,0.0,1786.16455078125,1895.4371337890625,0.0,4274.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
12156000,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8010648488998413,0.3742028772830963,0.3407863974571228,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9088553190231324,0.5527745485305786,0.5265473127365112,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.7540400624275208,0.5170890688896179,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7821091413497925,0.3487583994865417,0.3346528112888336,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6813096404075623,0.227859154343605,1.047104001045227,284.8668518066406,284.95001220703125,298.9202880859375,288.2195739746094,297.7357788085937,297.2650451660156,284.8654479980469,1.0,0.6396071910858154,0.3822801113128662,0.3822801113128662,1.0,1.0,-3.3217689990997314,0.9458011388778688,2.3759679794311523,0.1952169984579086,0.8992395997047424,0.8992395997047424,0.0,202.9862060546875,211.0,45570.515625,0.0,3239.78955078125,1.0,280.060791015625,283.2806701660156,291.2803649902344,294.2229309082031,293.1499938964844,293.1499938964844,280.3500061035156,31004.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970309138298036,1.0,0.0,0.0,3.386685848236084,3.386706590652466,7.653201805624121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.3564453125,0.0,1786.16455078125,1895.4371337890625,0.0,4274.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
12156060,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7970268726348877,0.3734773695468902,0.3398626744747162,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9040603041648864,0.5515400171279907,0.525105893611908,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7559778690338135,0.523341953754425,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7787628173828125,0.348711222410202,0.3344669640064239,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6782276034355164,0.2277334630489349,1.0463221073150637,285.0224304199219,284.95001220703125,298.9045715332031,288.2152099609375,297.7240905761719,297.2558288574219,285.0238037109375,1.0,0.6418401598930359,0.3817169666290283,0.3817169666290283,1.0,1.0,-3.3252744674682617,0.9453628063201904,2.379911661148072,0.1938017755746841,0.9014407396316528,0.9014407396316528,0.0,206.3173370361328,214.0,44520.9453125,0.0,3266.572509765625,1.0,280.33990478515625,283.4773864746094,291.1849365234375,293.9971923828125,293.1499938964844,293.1499938964844,280.04998779296875,30889.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872456789016724,1.0,0.0,0.0,3.387488842010498,3.38750958442688,7.656830689484195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.69091796875,0.0,1786.119384765625,1895.4371337890625,0.0,4191.38037109375,1.0,1.0,0.0,3.0,1.0,0.0
12156120,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7970268726348877,0.3734773695468902,0.3398626744747162,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9040603041648864,0.5515400171279907,0.525105893611908,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7559778690338135,0.523341953754425,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7787628173828125,0.348711222410202,0.3344669640064239,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6782276034355164,0.2277334630489349,1.0463221073150637,285.0224304199219,284.95001220703125,298.9045715332031,288.2152099609375,297.7240905761719,297.2558288574219,285.0238037109375,1.0,0.6418401598930359,0.3817169666290283,0.3817169666290283,1.0,1.0,-3.3252744674682617,0.9453628063201904,2.379911661148072,0.1938017755746841,0.9014407396316528,0.9014407396316528,0.0,206.3173370361328,214.0,44520.9453125,0.0,3266.572509765625,1.0,280.33990478515625,283.4773864746094,291.1849365234375,293.9971923828125,293.1499938964844,293.1499938964844,280.04998779296875,30889.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872456789016724,1.0,0.0,0.0,3.387488842010498,3.38750958442688,7.656830689484195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.69091796875,0.0,1786.119384765625,1895.4371337890625,0.0,4191.38037109375,1.0,1.0,0.0,3.0,1.0,0.0
12156180,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7933937311172485,0.3722192347049713,0.3391618132591247,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8998862504959106,0.5498547554016113,0.5239583849906921,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.7571851015090942,0.5284701585769653,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7758331298828125,0.3484237492084503,0.3345181941986084,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6755447387695312,0.2274717092514038,1.0463789701461792,284.8665771484375,284.95001220703125,298.8886413574219,288.2109680175781,297.708984375,297.2421264648437,284.865234375,1.0,0.6440608501434326,0.3811538517475128,0.3811538517475128,1.0,1.0,-3.329355478286743,0.9450953006744384,2.3842601776123047,0.192597895860672,0.8990890979766846,0.8990890979766846,0.0,209.5481414794922,217.0,45587.578125,0.0,3294.128173828125,1.0,280.06011962890625,283.2810363769531,291.2441711425781,294.1724548339844,293.1499938964844,293.1499938964844,280.3500061035156,31015.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970340132713318,1.0,0.0,0.0,3.386614322662353,3.386635065078736,7.652877798136615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.087890625,0.0,1786.1685791015625,1895.4371337890625,0.0,4274.9404296875,1.0,1.0,0.0,3.0,1.0,0.0
12156240,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7933937311172485,0.3722192347049713,0.3391618132591247,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8998862504959106,0.5498547554016113,0.5239583849906921,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.7571851015090942,0.5284701585769653,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7758331298828125,0.3484237492084503,0.3345181941986084,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6755447387695312,0.2274717092514038,1.0463789701461792,284.8665771484375,284.95001220703125,298.8886413574219,288.2109680175781,297.708984375,297.2421264648437,284.865234375,1.0,0.6440608501434326,0.3811538517475128,0.3811538517475128,1.0,1.0,-3.329355478286743,0.9450953006744384,2.3842601776123047,0.192597895860672,0.8990890979766846,0.8990890979766846,0.0,209.5481414794922,217.0,45587.578125,0.0,3294.128173828125,1.0,280.06011962890625,283.2810363769531,291.2441711425781,294.1724548339844,293.1499938964844,293.1499938964844,280.3500061035156,31015.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970340132713318,1.0,0.0,0.0,3.386614322662353,3.386635065078736,7.652877798136615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.087890625,0.0,1786.1685791015625,1895.4371337890625,0.0,4274.9404296875,1.0,1.0,0.0,3.0,1.0,0.0
12156300,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.791029691696167,0.3717294335365295,0.3386015594005584,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8972399234771729,0.5491260886192322,0.523158073425293,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9986588358879088,0.7580471038818359,0.5299651622772217,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7738823294639587,0.348331093788147,0.3343868851661682,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6737451553344727,0.2273501008749008,1.0458436012268066,284.97674560546875,284.95001220703125,298.8805847167969,288.2089233398437,297.7029724121094,297.2373962402344,284.9832458496094,1.0,0.6449909210205078,0.3808722794055938,0.3808722794055938,1.0,1.0,-3.3287160396575928,0.9440656900405884,2.384650468826294,0.1916575878858566,0.9003137946128845,0.9003137946128845,0.0,211.4646759033203,217.0,44658.50390625,0.0,3303.578369140625,1.0,280.2948608398437,283.4272766113281,291.17926025390625,293.9671936035156,293.1499938964844,293.1499938964844,280.3500061035156,30976.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990894377231598,1.0,0.0,0.0,3.3868839740753174,3.38690447807312,7.65409652103699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.01220703125,0.0,1786.1534423828125,1895.4371337890625,0.0,4222.6787109375,1.0,1.0,0.0,3.0,1.0,0.0
12156360,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7894583344459534,0.3716406524181366,0.3384446501731872,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8953696489334106,0.5488061904907227,0.5227707624435425,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9978532195091248,0.7596352100372314,0.5310009717941284,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7725940346717834,0.3485247790813446,0.3345209658145904,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6725455522537231,0.2274398058652877,1.046132206916809,285.0214538574219,284.95001220703125,298.8724975585937,288.2069091796875,297.701416015625,297.23883056640625,285.02276611328125,1.0,0.6459555625915527,0.3806530237197876,0.3806530237197876,1.0,1.0,-3.329810857772827,0.9437887072563172,2.386022090911865,0.1910185366868972,0.9012753367424012,0.9012753367424012,0.0,212.9990234375,220.0,44514.9921875,0.0,3314.78564453125,1.0,280.3399963378906,283.4772644042969,291.1716003417969,293.9791259765625,293.1499938964844,293.1499938964844,280.04998779296875,30900.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867067337036132,1.0,0.0,0.0,3.387416124343872,3.387436628341675,7.656501566088991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.08984375,0.0,1786.1234130859375,1895.4371337890625,0.0,4186.74267578125,1.0,1.0,0.0,3.0,1.0,0.0
12156420,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7857861518859863,0.3704158663749695,0.3378024399280548,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.891153872013092,0.5471692681312561,0.5217042565345764,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9957863092422484,0.761502742767334,0.5327008962631226,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7696558237075806,0.3482876420021057,0.3346503674983978,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6698716282844543,0.2272282838821411,1.0465137958526611,284.8639221191406,284.95001220703125,298.8560791015625,288.2029724121094,297.6902160644531,297.2305908203125,284.86248779296875,1.0,0.6477915048599243,0.380214512348175,0.380214512348175,1.0,1.0,-3.330423593521118,0.9427167773246764,2.387706756591797,0.1898163110017776,0.8988781571388245,0.8988781571388245,0.0,216.35986328125,223.0,45559.84375,0.0,3335.281005859375,1.0,280.06011962890625,283.279296875,291.2366638183594,294.16278076171875,293.1499938964844,293.1499938964844,280.3500061035156,31028.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967655539512634,1.0,0.0,0.0,3.386521339416504,3.3865420818328857,7.652458293705422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.3583984375,0.0,1786.1737060546875,1895.4371337890625,0.0,4272.666015625,1.0,1.0,0.0,3.0,1.0,0.0
12156480,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7857861518859863,0.3704158663749695,0.3378024399280548,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.891153872013092,0.5471692681312561,0.5217042565345764,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9957863092422484,0.761502742767334,0.5327008962631226,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7696558237075806,0.3482876420021057,0.3346503674983978,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6698716282844543,0.2272282838821411,1.0465137958526611,284.8639221191406,284.95001220703125,298.8560791015625,288.2029724121094,297.6902160644531,297.2305908203125,284.86248779296875,1.0,0.6477915048599243,0.380214512348175,0.380214512348175,1.0,1.0,-3.330423593521118,0.9427167773246764,2.387706756591797,0.1898163110017776,0.8988781571388245,0.8988781571388245,0.0,216.35986328125,223.0,45559.84375,0.0,3335.281005859375,1.0,280.06011962890625,283.279296875,291.2366638183594,294.16278076171875,293.1499938964844,293.1499938964844,280.3500061035156,31028.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967655539512634,1.0,0.0,0.0,3.386521339416504,3.3865420818328857,7.652458293705422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.3583984375,0.0,1786.1737060546875,1895.4371337890625,0.0,4272.666015625,1.0,1.0,0.0,3.0,1.0,0.0
12156540,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7823129296302795,0.3698458671569824,0.3370834290981293,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8871617317199707,0.5461284518241882,0.5205171704292297,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9939262866973876,0.764519453048706,0.534491777420044,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.766880452632904,0.3484072685241699,0.334662526845932,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6673119068145752,0.22723288834095,1.046380639076233,285.01837158203125,284.95001220703125,298.83935546875,288.1991577148437,297.685546875,297.2314453125,285.01971435546875,1.0,0.6494297385215759,0.3797760009765625,0.3797760009765625,1.0,1.0,-3.330129623413086,0.9413526654243468,2.3887767791748047,0.1883079558610916,0.9010176062583924,0.9010176062583924,0.0,219.4877319335937,226.0,44486.484375,0.0,3352.410888671875,1.0,280.3398742675781,283.4751281738281,291.1645202636719,293.9700622558594,293.1499938964844,293.1499938964844,280.04998779296875,30916.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865742325782776,1.0,0.0,0.0,3.387300968170166,3.387321710586548,7.655982017240603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.7041015625,0.0,1786.1298828125,1895.4371337890625,0.0,4185.6025390625,1.0,1.0,0.0,3.0,1.0,0.0
12156600,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7823129296302795,0.3698458671569824,0.3370834290981293,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8871617317199707,0.5461284518241882,0.5205171704292297,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9939262866973876,0.764519453048706,0.534491777420044,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.766880452632904,0.3484072685241699,0.334662526845932,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6673119068145752,0.22723288834095,1.046380639076233,285.01837158203125,284.95001220703125,298.83935546875,288.1991577148437,297.685546875,297.2314453125,285.01971435546875,1.0,0.6494297385215759,0.3797760009765625,0.3797760009765625,1.0,1.0,-3.330129623413086,0.9413526654243468,2.3887767791748047,0.1883079558610916,0.9010176062583924,0.9010176062583924,0.0,219.4877319335937,226.0,44486.484375,0.0,3352.410888671875,1.0,280.3398742675781,283.4751281738281,291.1645202636719,293.9700622558594,293.1499938964844,293.1499938964844,280.04998779296875,30916.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865742325782776,1.0,0.0,0.0,3.387300968170166,3.387321710586548,7.655982017240603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.7041015625,0.0,1786.1298828125,1895.4371337890625,0.0,4185.6025390625,1.0,1.0,0.0,3.0,1.0,0.0
12156660,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7790547609329224,0.3686305284500122,0.3364402055740356,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8834121823310852,0.5444974303245544,0.5194457173347473,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.992151975631714,0.766450822353363,0.5362926721572876,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7643465399742126,0.3481821715831756,0.3347944021224975,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6650208234786987,0.2270468026399612,1.046843647956848,284.8616027832031,284.95001220703125,298.82232666015625,288.1954650878906,297.6752014160156,297.2245788574219,284.8601989746094,1.0,0.6511574387550354,0.3793754279613495,0.3793754279613495,1.0,1.0,-3.330958127975464,0.9404561519622804,2.390501976013184,0.1872617304325103,0.8985956907272339,0.8985956907272339,0.0,222.59901428222656,229.0,45536.88671875,0.0,3371.98779296875,1.0,280.06011962890625,283.2777709960937,291.2295837402344,294.154052734375,293.1499938964844,293.1499938964844,280.3500061035156,31046.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967111349105836,1.0,0.0,0.0,3.386393070220948,3.386413812637329,7.651878490833042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.9130859375,0.0,1786.180908203125,1895.4371337890625,0.0,4272.205078125,1.0,1.0,0.0,3.0,1.0,0.0
12156720,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7790547609329224,0.3686305284500122,0.3364402055740356,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8834121823310852,0.5444974303245544,0.5194457173347473,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.992151975631714,0.766450822353363,0.5362926721572876,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7643465399742126,0.3481821715831756,0.3347944021224975,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6650208234786987,0.2270468026399612,1.046843647956848,284.8616027832031,284.95001220703125,298.82232666015625,288.1954650878906,297.6752014160156,297.2245788574219,284.8601989746094,1.0,0.6511574387550354,0.3793754279613495,0.3793754279613495,1.0,1.0,-3.330958127975464,0.9404561519622804,2.390501976013184,0.1872617304325103,0.8985956907272339,0.8985956907272339,0.0,222.59901428222656,229.0,45536.88671875,0.0,3371.98779296875,1.0,280.06011962890625,283.2777709960937,291.2295837402344,294.154052734375,293.1499938964844,293.1499938964844,280.3500061035156,31046.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967111349105836,1.0,0.0,0.0,3.386393070220948,3.386413812637329,7.651878490833042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.9130859375,0.0,1786.180908203125,1895.4371337890625,0.0,4272.205078125,1.0,1.0,0.0,3.0,1.0,0.0
12156780,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7758386731147766,0.3680567145347595,0.3357168734073639,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8797110319137573,0.5434517860412598,0.5182528495788574,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9903962016105652,0.7694076895713806,0.5380498766899109,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7618246078491211,0.3483089208602905,0.3348099291324615,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.662699818611145,0.2270633727312088,1.046757698059082,285.01629638671875,284.95001220703125,298.8049011230469,288.19189453125,297.6707458496094,297.22589111328125,285.01763916015625,1.0,0.65273517370224,0.3789748847484588,0.3789748847484588,1.0,1.0,-3.3306725025177,0.9392024278640748,2.391469955444336,0.1858908236026764,0.9007096886634827,0.9007096886634827,0.0,225.6193389892578,232.0,44465.328125,0.0,3388.5244140625,1.0,280.3398742675781,283.4737548828125,291.1575012207031,293.96160888671875,293.1499938964844,293.1499938964844,280.04998779296875,30936.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986564874649048,1.0,0.0,0.0,3.387162923812866,3.387183666229248,7.655357876501512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.17041015625,0.0,1786.1376953125,1895.4371337890625,0.0,4185.521484375,1.0,1.0,0.0,3.0,1.0,0.0
12156840,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7758386731147766,0.3680567145347595,0.3357168734073639,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8797110319137573,0.5434517860412598,0.5182528495788574,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9903962016105652,0.7694076895713806,0.5380498766899109,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7618246078491211,0.3483089208602905,0.3348099291324615,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.662699818611145,0.2270633727312088,1.046757698059082,285.01629638671875,284.95001220703125,298.8049011230469,288.19189453125,297.6707458496094,297.22589111328125,285.01763916015625,1.0,0.65273517370224,0.3789748847484588,0.3789748847484588,1.0,1.0,-3.3306725025177,0.9392024278640748,2.391469955444336,0.1858908236026764,0.9007096886634827,0.9007096886634827,0.0,225.6193389892578,232.0,44465.328125,0.0,3388.5244140625,1.0,280.3398742675781,283.4737548828125,291.1575012207031,293.96160888671875,293.1499938964844,293.1499938964844,280.04998779296875,30936.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986564874649048,1.0,0.0,0.0,3.387162923812866,3.387183666229248,7.655357876501512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.17041015625,0.0,1786.1376953125,1895.4371337890625,0.0,4185.521484375,1.0,1.0,0.0,3.0,1.0,0.0
12156900,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7746946811676025,0.367647111415863,0.3355897665023803,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8783277273178101,0.5428363084793091,0.5179138779640198,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9898921847343444,0.7706161737442017,0.539160966873169,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7609721422195435,0.3483406603336334,0.3350054621696472,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.661929726600647,0.2270762175321579,1.0473889112472534,284.9056701660156,284.95001220703125,298.7960205078125,288.1901550292969,297.6673889160156,297.2251281738281,284.8990783691406,1.0,0.6536400318145752,0.3787745833396911,0.3787745833396911,1.0,1.0,-3.332446575164795,0.9392077922821044,2.3932387828826904,0.1855189353227615,0.8993635177612305,0.8993635177612305,0.0,226.92225646972656,232.0,45388.6875,0.0,3399.99853515625,1.0,280.1051330566406,283.3272399902344,291.2190246582031,294.1625366210937,293.1499938964844,293.1499938964844,280.04998779296875,30982.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926474690437316,1.0,0.0,0.0,3.386840581893921,3.3868613243103027,7.653900979676109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.1513671875,0.0,1786.1558837890625,1895.4371337890625,0.0,4237.65380859375,1.0,1.0,0.0,3.0,1.0,0.0
12156960,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7727699875831604,0.3668343424797058,0.3350665271282196,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8761770129203796,0.5418136119842529,0.5171732306480408,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9886600971221924,0.7712430953979492,0.5397898554801941,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7594766020774841,0.3480880856513977,0.3349449634552002,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6605786085128784,0.2268802672624588,1.0472348928451538,284.85955810546875,284.95001220703125,298.7870483398437,288.1884460449219,297.660400390625,297.2193298339844,284.858154296875,1.0,0.6544228196144104,0.3785748779773712,0.3785748779773712,1.0,1.0,-3.331430673599243,0.9382839798927308,2.393146753311157,0.1848698556423187,0.8982619643211365,0.8982619643211365,0.0,228.6833038330078,235.0,45517.0859375,0.0,3407.68212890625,1.0,280.0599975585937,283.2763366699219,291.2228088378906,294.1459045410156,293.1499938964844,293.1499938964844,280.3500061035156,31068.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967333674430848,1.0,0.0,0.0,3.3862407207489014,3.386261463165283,7.651189548596449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.63427734375,0.0,1786.189453125,1895.4371337890625,0.0,4272.39306640625,1.0,1.0,0.0,3.0,1.0,0.0
12157020,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7697086930274963,0.3662457168102264,0.3343304395675659,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8726544380187988,0.5407534837722778,0.515967607498169,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9869115352630616,0.774101972579956,0.5414765477180481,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7571083903312683,0.3482178151607513,0.3349624872207641,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6583954691886902,0.2268946170806884,1.047140121459961,285.0143737792969,284.95001220703125,298.7687683105469,288.1850891113281,297.6557922363281,297.2207336425781,285.0157165527344,1.0,0.6559693813323975,0.3781754672527313,0.3781754672527313,1.0,1.0,-3.331021308898926,0.9369893670082092,2.3940320014953613,0.183519184589386,0.9003517627716064,0.9003517627716064,0.0,231.684799194336,238.0,44444.609375,0.0,3423.82666015625,1.0,280.3398742675781,283.4724426269531,291.1506652832031,293.95343017578125,293.1499938964844,293.1499938964844,280.04998779296875,30959.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865854382514954,1.0,0.0,0.0,3.3870017528533936,3.3870224952697754,7.654629143871716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.72900390625,0.0,1786.1468505859375,1895.4371337890625,0.0,4185.69921875,1.0,1.0,0.0,3.0,1.0,0.0
12157080,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7697086930274963,0.3662457168102264,0.3343304395675659,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8726544380187988,0.5407534837722778,0.515967607498169,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9869115352630616,0.774101972579956,0.5414765477180481,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7571083903312683,0.3482178151607513,0.3349624872207641,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6583954691886902,0.2268946170806884,1.047140121459961,285.0143737792969,284.95001220703125,298.7687683105469,288.1850891113281,297.6557922363281,297.2207336425781,285.0157165527344,1.0,0.6559693813323975,0.3781754672527313,0.3781754672527313,1.0,1.0,-3.331021308898926,0.9369893670082092,2.3940320014953613,0.183519184589386,0.9003517627716064,0.9003517627716064,0.0,231.684799194336,238.0,44444.609375,0.0,3423.82666015625,1.0,280.3398742675781,283.4724426269531,291.1506652832031,293.95343017578125,293.1499938964844,293.1499938964844,280.04998779296875,30959.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865854382514954,1.0,0.0,0.0,3.3870017528533936,3.3870224952697754,7.654629143871716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.72900390625,0.0,1786.1468505859375,1895.4371337890625,0.0,4185.69921875,1.0,1.0,0.0,3.0,1.0,0.0
12157140,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7667791247367859,0.3650099635124206,0.3336667120456695,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8692811131477356,0.5391018390655518,0.514873743057251,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9851707220077516,0.775829017162323,0.5431439280509949,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7548958659172058,0.3479996025562286,0.3350995481014251,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6563923358917236,0.2267062813043594,1.0475951433181765,284.8577575683594,284.95001220703125,298.75,288.1817932128906,297.6452941894531,297.2142944335937,284.8563537597656,1.0,0.6576287746429443,0.3777760863304138,0.3777760863304138,1.0,1.0,-3.331634521484375,0.9360209107398988,2.395613670349121,0.1825167685747146,0.8978795409202576,0.8978795409202576,0.0,234.7421722412109,241.0,45495.421875,0.0,3442.623046875,1.0,280.06011962890625,283.275146484375,291.2160339355469,294.1377258300781,293.1499938964844,293.1499938964844,280.3500061035156,31093.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967469573020936,1.0,0.0,0.0,3.38606595993042,3.3860867023468018,7.650400561942661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.56689453125,0.0,1786.19921875,1895.4371337890625,0.0,4272.50830078125,1.0,1.0,0.0,3.0,1.0,0.0
12157200,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7667791247367859,0.3650099635124206,0.3336667120456695,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8692811131477356,0.5391018390655518,0.514873743057251,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9851707220077516,0.775829017162323,0.5431439280509949,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7548958659172058,0.3479996025562286,0.3350995481014251,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6563923358917236,0.2267062813043594,1.0475951433181765,284.8577575683594,284.95001220703125,298.75,288.1817932128906,297.6452941894531,297.2142944335937,284.8563537597656,1.0,0.6576287746429443,0.3777760863304138,0.3777760863304138,1.0,1.0,-3.331634521484375,0.9360209107398988,2.395613670349121,0.1825167685747146,0.8978795409202576,0.8978795409202576,0.0,234.7421722412109,241.0,45495.421875,0.0,3442.623046875,1.0,280.06011962890625,283.275146484375,291.2160339355469,294.1377258300781,293.1499938964844,293.1499938964844,280.3500061035156,31093.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967469573020936,1.0,0.0,0.0,3.38606595993042,3.3860867023468018,7.650400561942661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.56689453125,0.0,1786.19921875,1895.4371337890625,0.0,4272.50830078125,1.0,1.0,0.0,3.0,1.0,0.0
12157260,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7636501789093018,0.3642320334911346,0.3328309059143066,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.865707278251648,0.5378494262695312,0.5135624408721924,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9832287430763244,0.7784169316291809,0.544693648815155,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7524588108062744,0.347953200340271,0.3350261747837066,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6541059613227844,0.2265275716781616,1.0470093488693235,285.0115051269531,284.95001220703125,298.729736328125,288.1781005859375,297.6390075683594,297.2140808105469,285.01275634765625,1.0,0.6590949296951294,0.3774161040782928,0.3774161040782928,1.0,1.0,-3.330116510391236,0.9344640970230104,2.395652532577514,0.1812359243631363,0.8999266028404236,0.8999266028404236,0.0,237.87925720214844,244.0,44409.83203125,0.0,3456.970458984375,1.0,280.3398742675781,283.4703063964844,291.1438293457031,293.9449462890625,293.1499938964844,293.1499938964844,280.6499938964844,30986.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866265654563904,1.0,0.0,0.0,3.3868117332458496,3.3868324756622314,7.653770239812729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.97802734375,0.0,1786.157470703125,1895.4371337890625,0.0,4186.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
