time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157320,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7636501789093018,0.3642320334911346,0.3328309059143066,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.865707278251648,0.5378494262695312,0.5135624408721924,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9832287430763244,0.7784169316291809,0.544693648815155,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7524588108062744,0.347953200340271,0.3350261747837066,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6541059613227844,0.2265275716781616,1.0470093488693235,285.0115051269531,284.95001220703125,298.729736328125,288.1781005859375,297.6390075683594,297.2140808105469,285.01275634765625,1.0,0.6590949296951294,0.3774161040782928,0.3774161040782928,1.0,1.0,-3.330116510391236,0.9344640970230104,2.395652532577514,0.1812359243631363,0.8999266028404236,0.8999266028404236,0.0,237.87925720214844,244.0,44409.83203125,0.0,3456.970458984375,1.0,280.3398742675781,283.4703063964844,291.1438293457031,293.9449462890625,293.1499938964844,293.1499938964844,280.6499938964844,30986.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866265654563904,1.0,0.0,0.0,3.3868117332458496,3.3868324756622314,7.653770239812729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.97802734375,0.0,1786.157470703125,1895.4371337890625,0.0,4186.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
12157380,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.7619335055351257,0.3642628490924835,0.3327985107898712,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8635324239730835,0.5374630093574524,0.5131179690361023,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.9826264381408693,0.782170295715332,0.5471926331520081,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7511767745018005,0.3484898805618286,0.3354961574077606,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.6528217196464539,0.2267222106456756,1.0478936433792114,285.1905822753906,284.95001220703125,298.7069396972656,288.1734619140625,297.63916015625,297.2236633300781,285.1922302246094,1.0,0.6608784794807434,0.3770561218261719,0.3770561218261719,1.0,1.0,-3.334171772003174,0.934756875038147,2.3994147777557373,0.1806279867887497,0.904588222503662,0.904588222503662,0.0,240.2910919189453,247.0,43337.2890625,0.0,3480.08447265625,1.0,280.63922119140625,283.6917419433594,291.1211853027344,293.8393859863281,293.1499938964844,293.1499938964844,280.3500061035156,30707.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731846451759338,1.0,0.0,0.0,3.3887598514556885,3.388780355453491,7.662577559131023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.36083984375,0.0,1786.0469970703125,1895.4371337890625,0.0,4069.20458984375,1.0,1.0,0.0,3.0,1.0,0.0
12157440,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.7619335055351257,0.3642628490924835,0.3327985107898712,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8635324239730835,0.5374630093574524,0.5131179690361023,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.9826264381408693,0.782170295715332,0.5471926331520081,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7511767745018005,0.3484898805618286,0.3354961574077606,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.6528217196464539,0.2267222106456756,1.0478936433792114,285.1905822753906,284.95001220703125,298.7069396972656,288.1734619140625,297.63916015625,297.2236633300781,285.1922302246094,1.0,0.6608784794807434,0.3770561218261719,0.3770561218261719,1.0,1.0,-3.334171772003174,0.934756875038147,2.3994147777557373,0.1806279867887497,0.904588222503662,0.904588222503662,0.0,240.2910919189453,247.0,43337.2890625,0.0,3480.08447265625,1.0,280.63922119140625,283.6917419433594,291.1211853027344,293.8393859863281,293.1499938964844,293.1499938964844,280.3500061035156,30707.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731846451759338,1.0,0.0,0.0,3.3887598514556885,3.388780355453491,7.662577559131023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.36083984375,0.0,1786.0469970703125,1895.4371337890625,0.0,4069.20458984375,1.0,1.0,0.0,3.0,1.0,0.0
12157500,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7609658241271973,0.3638763427734375,0.3327636420726776,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8623453974723816,0.5369060039520264,0.512910008430481,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.982176661491394,0.7833755612373352,0.548380434513092,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7504633069038391,0.3485300242900848,0.3357595801353454,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.6521241068840027,0.2266694158315658,1.0484689474105835,285.0805053710937,284.95001220703125,298.6946105957031,288.1707458496094,297.6352233886719,297.22332763671875,285.0740051269531,1.0,0.6618446111679077,0.3768761456012726,0.3768761456012726,1.0,1.0,-3.336323499679565,0.9349367618560792,2.4013867378234863,0.1804569810628891,0.9044133424758912,0.9044133424758912,0.0,241.6547698974609,247.0,44259.27734375,0.0,3492.839111328125,1.0,280.40496826171875,283.5452575683594,291.19696044921875,294.0614929199219,293.1499938964844,293.1499938964844,280.3500061035156,30677.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798272252082824,1.0,0.0,0.0,3.3889694213867188,3.3889901638031006,7.663525707357621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.6455078125,0.0,1786.0350341796875,1895.4371337890625,0.0,4127.22119140625,1.0,1.0,0.0,3.0,1.0,0.0
12157560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7590817809104919,0.3629811406135559,0.3322202861309051,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8602598309516907,0.53582763671875,0.5121777653694153,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9807832837104796,0.7838587760925293,0.5489614009857178,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7489826679229736,0.348189502954483,0.335669070482254,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6507179737091064,0.2263217866420745,1.047866702079773,285.0343017578125,284.95001220703125,298.681640625,288.1678161621094,297.62646484375,297.21661376953125,285.0328063964844,1.0,0.6626273989677429,0.3766804933547973,0.3766804933547973,1.0,1.0,-3.334663152694702,0.9338078498840332,2.400855302810669,0.1798552572727203,0.9044756293296814,0.9044756293296814,0.0,243.59933471679688,250.0,44382.44921875,0.0,3500.048095703125,1.0,280.3601379394531,283.4940795898437,291.206298828125,294.0556030273437,293.1499938964844,293.1499938964844,280.04998779296875,30685.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847366809844972,1.0,0.0,0.0,3.3889081478118896,3.3889286518096924,7.663247743039392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2490234375,0.0,1786.03857421875,1895.4371337890625,0.0,4169.75927734375,1.0,1.0,0.0,3.0,1.0,0.0
12157620,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7541165351867676,0.3603442907333374,0.3302972912788391,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8549032807350159,0.5327215194702148,0.5097558498382568,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9767125844955444,0.7836850881576538,0.5492404699325562,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7449344396591187,0.3467507064342499,0.3347488343715668,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6468069553375244,0.2249723225831985,1.0437463521957395,284.8460693359375,284.95001220703125,298.6538391113281,288.1611328125,297.60211181640625,297.1946716308594,284.84405517578125,1.0,0.663581371307373,0.3762891888618469,0.3762891888618469,1.0,1.0,-3.323723316192627,0.9290223121643066,2.3947010040283203,0.1777866035699844,0.9015766382217408,0.9015766382217408,0.0,248.10987854003903,253.0,45360.59765625,0.0,3500.27294921875,1.0,280.060791015625,283.2655639648437,291.2164611816406,294.1490478515625,293.1499938964844,293.1499938964844,279.75,30849.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989476203918456,1.0,0.0,0.0,3.3877711296081543,3.387791872024536,7.658107392671809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1962890625,0.0,1786.1033935546875,1895.4371337890625,0.0,4291.12255859375,1.0,1.0,0.0,3.0,1.0,0.0
12157680,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7541165351867676,0.3603442907333374,0.3302972912788391,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8549032807350159,0.5327215194702148,0.5097558498382568,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9767125844955444,0.7836850881576538,0.5492404699325562,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7449344396591187,0.3467507064342499,0.3347488343715668,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6468069553375244,0.2249723225831985,1.0437463521957395,284.8460693359375,284.95001220703125,298.6538391113281,288.1611328125,297.60211181640625,297.1946716308594,284.84405517578125,1.0,0.663581371307373,0.3762891888618469,0.3762891888618469,1.0,1.0,-3.323723316192627,0.9290223121643066,2.3947010040283203,0.1777866035699844,0.9015766382217408,0.9015766382217408,0.0,248.10987854003903,253.0,45360.59765625,0.0,3500.27294921875,1.0,280.060791015625,283.2655639648437,291.2164611816406,294.1490478515625,293.1499938964844,293.1499938964844,279.75,30849.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989476203918456,1.0,0.0,0.0,3.3877711296081543,3.387791872024536,7.658107392671809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1962890625,0.0,1786.1033935546875,1895.4371337890625,0.0,4291.12255859375,1.0,1.0,0.0,3.0,1.0,0.0
12157740,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7485287189483643,0.3570298850536346,0.3276721239089966,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.848940372467041,0.5288001298904419,0.5064650177955627,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.9718286991119384,0.7825952172279358,0.5487897396087646,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7402520179748535,0.344618022441864,0.3331032693386078,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.6421679854393005,0.2229721546173095,1.0364782810211182,284.6481018066406,284.95001220703125,298.62353515625,288.1533508300781,297.5731811523437,297.16754150390625,284.64581298828125,1.0,0.6637107729911804,0.3758979141712188,0.3758979141712188,1.0,1.0,-3.3053550720214844,0.921779453754425,2.383575677871704,0.1748988181352615,0.8959673643112183,0.8959673643112183,0.0,252.746337890625,241.0,46234.77734375,0.0,3484.015380859375,1.0,279.76080322265625,283.0299377441406,291.2334289550781,294.21697998046875,293.1499938964844,293.1499938964844,280.04998779296875,31194.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385361433029175,3.3853821754455566,7.647216762052267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.05712890625,0.0,1786.23828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157800,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7485287189483643,0.3570298850536346,0.3276721239089966,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.848940372467041,0.5288001298904419,0.5064650177955627,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.9718286991119384,0.7825952172279358,0.5487897396087646,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7402520179748535,0.344618022441864,0.3331032693386078,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.6421679854393005,0.2229721546173095,1.0364782810211182,284.6481018066406,284.95001220703125,298.62353515625,288.1533508300781,297.5731811523437,297.16754150390625,284.64581298828125,1.0,0.6637107729911804,0.3758979141712188,0.3758979141712188,1.0,1.0,-3.3053550720214844,0.921779453754425,2.383575677871704,0.1748988181352615,0.8959673643112183,0.8959673643112183,0.0,252.746337890625,241.0,46234.77734375,0.0,3484.015380859375,1.0,279.76080322265625,283.0299377441406,291.2334289550781,294.21697998046875,293.1499938964844,293.1499938964844,280.04998779296875,31194.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385361433029175,3.3853821754455566,7.647216762052267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.05712890625,0.0,1786.23828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157860,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7485514879226685,0.3549877405166626,0.3253221809864044,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8492485284805298,0.5260557532310486,0.5033528804779053,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.9741041660308838,0.7834681868553162,0.5488318204879761,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7407487630844116,0.3432323336601257,0.3313937783241272,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.6419728994369507,0.2214001566171646,1.0279771089553833,284.7834777832031,284.95001220703125,298.5906982421875,288.1444702148437,297.5563049316406,297.1575012207031,284.7840576171875,1.0,0.6593143343925476,0.3758082687854767,0.3758082687854767,1.0,1.0,-3.286550283432007,0.9152503609657288,2.371299982070923,0.1726671308279037,0.8948463201522827,0.8948463201522827,0.0,249.30943298339844,229.0,44946.86328125,0.0,3421.572509765625,1.0,280.0398864746094,283.21112060546875,291.1240234375,293.97296142578125,293.1499938964844,293.1499938964844,280.3500061035156,31297.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958179593086244,1.0,0.0,0.0,3.384645700454712,3.3846664428710938,7.643982939953275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.04736328125,0.0,1786.27783203125,1895.4371337890625,0.0,4264.6298828125,1.0,1.0,0.0,3.0,1.0,0.0
12157920,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7485514879226685,0.3549877405166626,0.3253221809864044,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8492485284805298,0.5260557532310486,0.5033528804779053,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.9741041660308838,0.7834681868553162,0.5488318204879761,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7407487630844116,0.3432323336601257,0.3313937783241272,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.6419728994369507,0.2214001566171646,1.0279771089553833,284.7834777832031,284.95001220703125,298.5906982421875,288.1444702148437,297.5563049316406,297.1575012207031,284.7840576171875,1.0,0.6593143343925476,0.3758082687854767,0.3758082687854767,1.0,1.0,-3.286550283432007,0.9152503609657288,2.371299982070923,0.1726671308279037,0.8948463201522827,0.8948463201522827,0.0,249.30943298339844,229.0,44946.86328125,0.0,3421.572509765625,1.0,280.0398864746094,283.21112060546875,291.1240234375,293.97296142578125,293.1499938964844,293.1499938964844,280.3500061035156,31297.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958179593086244,1.0,0.0,0.0,3.384645700454712,3.3846664428710938,7.643982939953275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.04736328125,0.0,1786.27783203125,1895.4371337890625,0.0,4264.6298828125,1.0,1.0,0.0,3.0,1.0,0.0
12157980,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7533265352249146,0.3542259931564331,0.3241099715232849,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8547021746635437,0.5246660113334656,0.5014672875404358,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9817875027656556,0.7860138416290283,0.5501330494880676,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7456445097923279,0.3428923189640045,0.3305384516716003,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6457235217094421,0.2206561416387558,1.0222655534744265,284.9482116699219,284.95001220703125,298.55535888671875,288.1344299316406,297.5502014160156,297.1630249023437,284.94921875,1.0,0.6534853577613831,0.3757186233997345,0.3757186233997345,1.0,1.0,-3.2764854431152344,0.9116442799568176,2.3648409843444824,0.1714491248130798,0.8961809277534485,0.8961809277534485,0.0,240.65663146972656,217.0,43704.58984375,0.0,3350.31201171875,1.0,280.33917236328125,283.4216003417969,291.0801086425781,293.8299255371094,293.1499938964844,293.1499938964844,280.6499938964844,31227.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981698751449585,1.0,0.0,0.0,3.385132074356079,3.385152816772461,7.646180506526434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.1640625,0.0,1786.2509765625,1895.4371337890625,0.0,4143.47265625,1.0,1.0,0.0,3.0,1.0,0.0
12158040,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7533265352249146,0.3542259931564331,0.3241099715232849,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8547021746635437,0.5246660113334656,0.5014672875404358,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9817875027656556,0.7860138416290283,0.5501330494880676,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7456445097923279,0.3428923189640045,0.3305384516716003,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6457235217094421,0.2206561416387558,1.0222655534744265,284.9482116699219,284.95001220703125,298.55535888671875,288.1344299316406,297.5502014160156,297.1630249023437,284.94921875,1.0,0.6534853577613831,0.3757186233997345,0.3757186233997345,1.0,1.0,-3.2764854431152344,0.9116442799568176,2.3648409843444824,0.1714491248130798,0.8961809277534485,0.8961809277534485,0.0,240.65663146972656,217.0,43704.58984375,0.0,3350.31201171875,1.0,280.33917236328125,283.4216003417969,291.0801086425781,293.8299255371094,293.1499938964844,293.1499938964844,280.6499938964844,31227.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981698751449585,1.0,0.0,0.0,3.385132074356079,3.385152816772461,7.646180506526434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.1640625,0.0,1786.2509765625,1895.4371337890625,0.0,4143.47265625,1.0,1.0,0.0,3.0,1.0,0.0
12158100,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.756711483001709,0.3540689051151275,0.3236920535564422,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8585355281829834,0.5242327451705933,0.500759482383728,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9864386320114136,0.7875463962554932,0.5509480237960815,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.749066948890686,0.3429496884346008,0.330309510231018,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6485076546669006,0.2204899042844772,1.020236849784851,285.0736694335937,284.95001220703125,298.5367736816406,288.12896728515625,297.5486755371094,297.168212890625,285.0806884765625,1.0,0.6503419876098633,0.3756738007068634,0.3756738007068634,1.0,1.0,-3.2733945846557617,0.9104835987091064,2.362910985946656,0.1710823625326156,0.89821857213974,0.89821857213974,0.0,235.4526824951172,217.0,42707.84375,0.0,3314.28369140625,1.0,280.59100341796875,283.58551025390625,291.0493469238281,293.6864013671875,293.1499938964844,293.1499938964844,280.6499938964844,31127.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724776148796082,1.0,0.0,0.0,3.385831594467163,3.385852336883545,7.649341569049284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.1259765625,0.0,1786.2122802734375,1895.4371337890625,0.0,4062.998779296875,1.0,1.0,0.0,3.0,1.0,0.0
12158160,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7607778906822205,0.3540488481521606,0.3234452307224273,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8631055951118469,0.5239572525024414,0.500249445438385,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9914885759353638,0.789240300655365,0.5519494414329529,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7531413435935974,0.3431447148323059,0.3302362263202667,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6518987417221069,0.2204495072364807,1.018817901611328,285.1199645996094,284.95001220703125,298.5175170898437,288.1231994628906,297.5481872558594,297.175048828125,285.12115478515625,1.0,0.6471644043922424,0.3756559789180755,0.3756559789180755,1.0,1.0,-3.271892070770264,0.9099226593971252,2.361969470977783,0.1709661781787872,0.8998559713363647,0.8998559713363647,0.0,229.82339477539065,205.0,42533.22265625,0.0,3279.486572265625,1.0,280.6392822265625,283.63739013671875,291.06610107421875,293.7361755371094,293.1499938964844,293.1499938964844,280.95001220703125,31003.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967621088027954,1.0,0.0,0.0,3.386694431304932,3.386715173721313,7.653239890714758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.8232421875,0.0,1786.1640625,1895.4371337890625,0.0,4020.22265625,1.0,1.0,0.0,3.0,1.0,0.0
12158220,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7696345448493958,0.3542306423187256,0.323123037815094,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8730341792106628,0.5236721634864807,0.4994585216045379,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.9990000128746032,0.7930271029472351,0.551158607006073,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.7620583772659302,0.3437714874744415,0.3303131461143493,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.6594422459602356,0.2205914258956909,1.0170483589172363,285.3033447265625,284.95001220703125,298.4771728515625,288.1107177734375,297.54815673828125,297.1906433105469,285.3043212890625,1.0,0.6405872702598572,0.3756203055381775,0.3756203055381775,1.0,1.0,-3.267573595046997,0.9083604216575624,2.359213352203369,0.1708579212427139,0.9060693383216858,0.9060693383216858,0.0,218.61422729492188,193.0,41524.71484375,0.0,3207.35546875,1.0,280.9391784667969,283.8641662597656,291.0602722167969,293.66522216796875,293.1499938964844,293.1499938964844,280.6499938964844,30624.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95496267080307,1.0,0.0,0.0,3.3893330097198486,3.389353513717652,7.665169619031076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.12890625,0.0,1786.01416015625,1895.4371337890625,0.0,3907.55810546875,1.0,1.0,0.0,3.0,1.0,0.0
12158280,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7696345448493958,0.3542306423187256,0.323123037815094,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8730341792106628,0.5236721634864807,0.4994585216045379,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.9990000128746032,0.7930271029472351,0.551158607006073,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.7620583772659302,0.3437714874744415,0.3303131461143493,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.6594422459602356,0.2205914258956909,1.0170483589172363,285.3033447265625,284.95001220703125,298.4771728515625,288.1107177734375,297.54815673828125,297.1906433105469,285.3043212890625,1.0,0.6405872702598572,0.3756203055381775,0.3756203055381775,1.0,1.0,-3.267573595046997,0.9083604216575624,2.359213352203369,0.1708579212427139,0.9060693383216858,0.9060693383216858,0.0,218.61422729492188,193.0,41524.71484375,0.0,3207.35546875,1.0,280.9391784667969,283.8641662597656,291.0602722167969,293.66522216796875,293.1499938964844,293.1499938964844,280.6499938964844,30624.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95496267080307,1.0,0.0,0.0,3.3893330097198486,3.389353513717652,7.665169619031076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.12890625,0.0,1786.01416015625,1895.4371337890625,0.0,3907.55810546875,1.0,1.0,0.0,3.0,1.0,0.0
12158340,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7760156393051147,0.3528423309326172,0.3220801651477813,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8803671002388,0.5218402147293091,0.497957170009613,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9990000128746032,0.7970715761184692,0.5362422466278076,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.768851101398468,0.3433370888233185,0.32996866106987,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.6651497483253479,0.2200381755828857,1.014319896697998,285.11968994140625,284.95001220703125,298.434326171875,288.096923828125,297.541015625,297.1980895996094,285.1174011230469,1.0,0.6325228810310364,0.3755846619606018,0.3755846619606018,1.0,1.0,-3.242910146713257,0.9000416398048401,2.3428683280944824,0.1685287803411483,0.9069032073020936,0.9069032073020936,0.0,209.56027221679688,181.0,42217.54296875,0.0,3103.18017578125,1.0,280.6600646972656,283.6414794921875,291.1391296386719,293.86358642578125,293.1499938964844,293.1499938964844,280.3500061035156,30540.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676957130432128,1.0,0.0,0.0,3.389918088912964,3.3899388313293457,7.667816817047424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.41357421875,0.0,1785.9803466796875,1895.4371337890625,0.0,4020.881591796875,1.0,1.0,0.0,3.0,1.0,0.0
12158400,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7760156393051147,0.3528423309326172,0.3220801651477813,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8803671002388,0.5218402147293091,0.497957170009613,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9990000128746032,0.7970715761184692,0.5362422466278076,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.768851101398468,0.3433370888233185,0.32996866106987,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.6651497483253479,0.2200381755828857,1.014319896697998,285.11968994140625,284.95001220703125,298.434326171875,288.096923828125,297.541015625,297.1980895996094,285.1174011230469,1.0,0.6325228810310364,0.3755846619606018,0.3755846619606018,1.0,1.0,-3.242910146713257,0.9000416398048401,2.3428683280944824,0.1685287803411483,0.9069032073020936,0.9069032073020936,0.0,209.56027221679688,181.0,42217.54296875,0.0,3103.18017578125,1.0,280.6600646972656,283.6414794921875,291.1391296386719,293.86358642578125,293.1499938964844,293.1499938964844,280.3500061035156,30540.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676957130432128,1.0,0.0,0.0,3.389918088912964,3.3899388313293457,7.667816817047424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.41357421875,0.0,1785.9803466796875,1895.4371337890625,0.0,4020.881591796875,1.0,1.0,0.0,3.0,1.0,0.0
12158460,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7813680768013,0.3500906527042389,0.3195708394050598,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8869001269340515,0.5184764862060547,0.4947980344295501,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.800995945930481,0.5214256048202515,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7748756408691406,0.3416948914527893,0.3283672928810119,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6700473427772522,0.2185724973678589,1.0072475671768188,284.9127502441406,284.95001220703125,298.3889465332031,288.0818176269531,297.5266418457031,297.1966247558594,284.909912109375,1.0,0.6230444312095642,0.3755613267421722,0.3755613267421722,1.0,1.0,-3.207858800888061,0.8882958292961121,2.3195629119873047,0.1650169789791107,0.9047701954841614,0.9047701954841614,0.0,200.41680908203125,169.0,42979.0,0.0,2978.03173828125,1.0,280.3607482910156,283.39727783203125,291.1356201171875,293.9294128417969,293.1499938964844,293.1499938964844,280.04998779296875,30650.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816313982009888,1.0,0.0,0.0,3.389151334762573,3.389172077178955,7.664348800062726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.3212890625,0.0,1786.0245361328125,1895.4371337890625,0.0,4142.88818359375,1.0,1.0,0.0,3.0,1.0,0.0
12158520,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7813680768013,0.3500906527042389,0.3195708394050598,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8869001269340515,0.5184764862060547,0.4947980344295501,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.800995945930481,0.5214256048202515,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7748756408691406,0.3416948914527893,0.3283672928810119,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6700473427772522,0.2185724973678589,1.0072475671768188,284.9127502441406,284.95001220703125,298.3889465332031,288.0818176269531,297.5266418457031,297.1966247558594,284.909912109375,1.0,0.6230444312095642,0.3755613267421722,0.3755613267421722,1.0,1.0,-3.207858800888061,0.8882958292961121,2.3195629119873047,0.1650169789791107,0.9047701954841614,0.9047701954841614,0.0,200.41680908203125,169.0,42979.0,0.0,2978.03173828125,1.0,280.3607482910156,283.39727783203125,291.1356201171875,293.9294128417969,293.1499938964844,293.1499938964844,280.04998779296875,30650.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816313982009888,1.0,0.0,0.0,3.389151334762573,3.389172077178955,7.664348800062726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.3212890625,0.0,1786.0245361328125,1895.4371337890625,0.0,4142.88818359375,1.0,1.0,0.0,3.0,1.0,0.0
12158580,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.7867766618728638,0.3467302918434143,0.316395491361618,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8936087489128113,0.5143272876739502,0.4907667934894562,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.9990000128746032,0.8049366474151611,0.5059366822242737,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.7809420824050903,0.3393521606922149,0.3260056972503662,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6748149394989014,0.2165213823318481,0.9972110986709596,284.6954345703125,284.95001220703125,298.341064453125,288.0653381347656,297.5087280273437,297.1913757324219,284.6922607421875,1.0,0.6123632788658142,0.375538021326065,0.375538021326065,1.0,1.0,-3.165670394897461,0.874154806137085,2.291515588760376,0.1606654077768325,0.8996657729148865,0.8996657729148865,0.0,190.8722381591797,172.0,43628.91796875,0.0,2838.55859375,1.0,280.0608215332031,283.1454772949219,291.1075439453125,293.9480285644531,293.1499938964844,293.1499938964844,279.75,30953.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925581216812134,1.0,0.0,0.0,3.3870420455932617,3.387062788009644,7.654811611246259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.65380859375,0.0,1786.14453125,1895.4371337890625,0.0,4236.89111328125,1.0,1.0,0.0,3.0,1.0,0.0
12158640,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.7867766618728638,0.3467302918434143,0.316395491361618,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.8936087489128113,0.5143272876739502,0.4907667934894562,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.9990000128746032,0.8049366474151611,0.5059366822242737,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.7809420824050903,0.3393521606922149,0.3260056972503662,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6748149394989014,0.2165213823318481,0.9972110986709596,284.6954345703125,284.95001220703125,298.341064453125,288.0653381347656,297.5087280273437,297.1913757324219,284.6922607421875,1.0,0.6123632788658142,0.375538021326065,0.375538021326065,1.0,1.0,-3.165670394897461,0.874154806137085,2.291515588760376,0.1606654077768325,0.8996657729148865,0.8996657729148865,0.0,190.8722381591797,172.0,43628.91796875,0.0,2838.55859375,1.0,280.0608215332031,283.1454772949219,291.1075439453125,293.9480285644531,293.1499938964844,293.1499938964844,279.75,30953.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925581216812134,1.0,0.0,0.0,3.3870420455932617,3.387062788009644,7.654811611246259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.65380859375,0.0,1786.14453125,1895.4371337890625,0.0,4236.89111328125,1.0,1.0,0.0,3.0,1.0,0.0
12158700,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.7878206372261047,0.3449393212795257,0.3147720992565155,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.8950564861297607,0.5120936036109924,0.4886609017848968,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443420410156,0.9990000128746032,0.8067803978919983,0.5013970732688904,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.7823054790496826,0.3380295634269714,0.3247356116771698,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.675679624080658,0.21536585688591,0.991850197315216,284.5458374023437,284.95001220703125,298.316162109375,288.0565795898437,297.4989318847656,297.1878967285156,284.53662109375,1.0,0.6087077260017395,0.3755263686180115,0.3755263686180115,1.0,1.0,-3.147742986679077,0.8681418895721436,2.2796010971069336,0.1586458086967468,0.895517110824585,0.895517110824585,0.0,187.8876190185547,172.0,44354.87109375,0.0,2786.067138671875,1.0,279.8089904785156,282.9629821777344,291.1141357421875,294.04705810546875,293.1499938964844,293.1499938964844,279.75,31190.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990363717079164,1.0,0.0,0.0,3.385394811630249,3.385415554046631,7.647367397112248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.75439453125,0.0,1786.2364501953125,1895.4371337890625,0.0,4291.8720703125,1.0,1.0,0.0,3.0,1.0,0.0
12158760,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.7876361012458801,0.3430446982383728,0.3130436837673187,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.8951282501220703,0.5097342729568481,0.4864234328269958,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.9990000128746032,0.8080393671989441,0.4989848136901855,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.7824650406837463,0.3365940451622009,0.3233662843704223,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803466796875,0.6754567623138428,0.2141095846891403,0.9861578941345216,284.4787902832031,284.95001220703125,298.2906799316406,288.0474548339844,297.4867553710937,297.1808776855469,284.4759216308594,1.0,0.6057065725326538,0.3758315443992615,0.3758315443992615,1.0,1.0,-3.131581544876098,0.8635348677635193,2.2680466175079346,0.1577584743499755,0.8916605114936829,0.8916605114936829,0.0,186.04510498046875,175.0,44301.87890625,0.0,2743.7216796875,1.0,279.7608337402344,282.8958740234375,291.08123779296875,293.96063232421875,293.1499938964844,293.1499938964844,280.04998779296875,31466.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.383465051651001,3.383485794067383,7.63865159569832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.98583984375,0.0,1786.34228515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12158820,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.7867697477340698,0.3406683802604675,0.3104611337184906,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.8944097757339478,0.5064290165901184,0.4828322231769562,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.8115724325180054,0.4964600205421448,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.7820310592651367,0.3346845805644989,0.3212079405784607,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107788085937,0.6743036508560181,0.2122104912996292,0.9764347076416016,284.6111755371094,284.95001220703125,298.2377624511719,288.0281066894531,297.472412109375,297.18096923828125,284.6116638183594,1.0,0.6014547348022461,0.3764419257640838,0.3764419257640838,1.0,1.0,-3.106825590133667,0.8569411635398865,2.249884366989136,0.1568248271942138,0.8882105946540833,0.8882105946540833,0.0,183.8074188232422,178.0,42979.76171875,0.0,2682.705810546875,1.0,280.0398864746094,283.0751342773437,290.9725341796875,293.6988525390625,293.1499938964844,293.1499938964844,280.3500061035156,31737.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856444001197816,1.0,0.0,0.0,3.3815786838531494,3.3815994262695312,7.630136451552971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.4404296875,0.0,1786.443603515625,1895.4371337890625,0.0,4177.59033203125,1.0,1.0,0.0,3.0,1.0,0.0
12158880,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.7867697477340698,0.3406683802604675,0.3104611337184906,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.8944097757339478,0.5064290165901184,0.4828322231769562,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.8115724325180054,0.4964600205421448,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.7820310592651367,0.3346845805644989,0.3212079405784607,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107788085937,0.6743036508560181,0.2122104912996292,0.9764347076416016,284.6111755371094,284.95001220703125,298.2377624511719,288.0281066894531,297.472412109375,297.18096923828125,284.6116638183594,1.0,0.6014547348022461,0.3764419257640838,0.3764419257640838,1.0,1.0,-3.106825590133667,0.8569411635398865,2.249884366989136,0.1568248271942138,0.8882105946540833,0.8882105946540833,0.0,183.8074188232422,178.0,42979.76171875,0.0,2682.705810546875,1.0,280.0398864746094,283.0751342773437,290.9725341796875,293.6988525390625,293.1499938964844,293.1499938964844,280.3500061035156,31737.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856444001197816,1.0,0.0,0.0,3.3815786838531494,3.3815994262695312,7.630136451552971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.4404296875,0.0,1786.443603515625,1895.4371337890625,0.0,4177.59033203125,1.0,1.0,0.0,3.0,1.0,0.0
12158940,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.7862395644187927,0.3394478857517242,0.309155136346817,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.8937378525733948,0.5044329166412354,0.4806950986385345,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.8161460161209106,0.4953452944755554,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7817531824111938,0.33380126953125,0.3201533854007721,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.6733995676040649,0.2110896557569503,0.9705443978309632,284.77642822265625,284.95001220703125,298.1823425292969,288.0072631835937,297.466796875,297.19384765625,284.7774353027344,1.0,0.5991950631141663,0.3770523071289062,0.3770523071289062,1.0,1.0,-3.092987060546875,0.8539780974388123,2.239008903503418,0.1571265161037445,0.8872530460357666,0.8872530460357666,0.0,182.7121734619141,181.0,41733.73828125,0.0,2649.78564453125,1.0,280.3391418457031,283.2861022949219,290.9358215332031,293.5635681152344,293.1499938964844,293.1499938964844,280.6499938964844,31827.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681656956672668,1.0,0.0,0.0,3.380950927734375,3.380971670150757,7.627303943991137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.98193359375,0.0,1786.4769287109375,1895.4371337890625,0.0,4025.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
12159000,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.7862395644187927,0.3394478857517242,0.309155136346817,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.8937378525733948,0.5044329166412354,0.4806950986385345,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.8161460161209106,0.4953452944755554,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7817531824111938,0.33380126953125,0.3201533854007721,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.6733995676040649,0.2110896557569503,0.9705443978309632,284.77642822265625,284.95001220703125,298.1823425292969,288.0072631835937,297.466796875,297.19384765625,284.7774353027344,1.0,0.5991950631141663,0.3770523071289062,0.3770523071289062,1.0,1.0,-3.092987060546875,0.8539780974388123,2.239008903503418,0.1571265161037445,0.8872530460357666,0.8872530460357666,0.0,182.7121734619141,181.0,41733.73828125,0.0,2649.78564453125,1.0,280.3391418457031,283.2861022949219,290.9358215332031,293.5635681152344,293.1499938964844,293.1499938964844,280.6499938964844,31827.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681656956672668,1.0,0.0,0.0,3.380950927734375,3.380971670150757,7.627303943991137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.98193359375,0.0,1786.4769287109375,1895.4371337890625,0.0,4025.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
12159060,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7853720188140869,0.338713675737381,0.3084200918674469,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8925838470458984,0.5030558705329895,0.4792938828468323,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.8209741115570068,0.4957633316516876,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7811735272407532,0.3334494531154632,0.3197279572486877,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6723880171775818,0.2104414403438568,0.9672277569770812,284.9498291015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4628295898437,297.2101745605469,284.9510803222656,1.0,0.5984185338020325,0.3774057030677795,0.3774057030677795,1.0,1.0,-3.086416721343994,0.8527558445930481,2.233660697937012,0.1575842201709747,0.8886681199073792,0.8886681199073792,0.0,182.6602478027344,184.0,40573.9609375,0.0,2636.7099609375,1.0,280.6390991210937,283.5033264160156,290.9211730957031,293.4718322753906,293.1499938964844,293.1499938964844,280.95001220703125,31748.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952803373336792,1.0,0.0,0.0,3.381502866744995,3.381523609161377,7.629794254171429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.814453125,0.0,1786.4476318359375,1895.4371337890625,0.0,3888.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
12159120,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7853720188140869,0.338713675737381,0.3084200918674469,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8925838470458984,0.5030558705329895,0.4792938828468323,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.8209741115570068,0.4957633316516876,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7811735272407532,0.3334494531154632,0.3197279572486877,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6723880171775818,0.2104414403438568,0.9672277569770812,284.9498291015625,284.95001220703125,298.1244201660156,287.9848937988281,297.4628295898437,297.2101745605469,284.9510803222656,1.0,0.5984185338020325,0.3774057030677795,0.3774057030677795,1.0,1.0,-3.086416721343994,0.8527558445930481,2.233660697937012,0.1575842201709747,0.8886681199073792,0.8886681199073792,0.0,182.6602478027344,184.0,40573.9609375,0.0,2636.7099609375,1.0,280.6390991210937,283.5033264160156,290.9211730957031,293.4718322753906,293.1499938964844,293.1499938964844,280.95001220703125,31748.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952803373336792,1.0,0.0,0.0,3.381502866744995,3.381523609161377,7.629794254171429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.814453125,0.0,1786.4476318359375,1895.4371337890625,0.0,3888.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
