time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159180,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7840341329574585,0.3382512629032135,0.3079822659492492,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8908517956733704,0.5020290017127991,0.4782892763614654,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9990000128746032,0.8257924914360046,0.4975322186946869,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7801609039306641,0.3334011435508728,0.3196507692337036,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.6711163520812988,0.2100753635168075,0.9654677510261536,285.13153076171875,284.95001220703125,298.0639953613281,287.9609069824219,297.45831298828125,297.22662353515625,285.1329040527344,1.0,0.5987058877944946,0.3777590692043304,0.3777590692043304,1.0,1.0,-3.084596633911133,0.8531032204627991,2.2314932346343994,0.1585644036531448,0.8925568461418152,0.8925568461418152,0.0,183.4598388671875,187.0,39536.3984375,0.0,2637.377197265625,1.0,280.9391174316406,283.7280578613281,290.9070739746094,293.3915405273437,293.1499938964844,293.1499938964844,281.25,31497.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395050406455994,1.0,0.0,0.0,3.3832485675811768,3.3832693099975586,7.637673888893914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.28173828125,0.0,1786.35400390625,1895.4371337890625,0.0,3767.943115234375,1.0,1.0,0.0,3.0,1.0,0.0
12159240,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7840341329574585,0.3382512629032135,0.3079822659492492,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8908517956733704,0.5020290017127991,0.4782892763614654,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9990000128746032,0.8257924914360046,0.4975322186946869,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.7801609039306641,0.3334011435508728,0.3196507692337036,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.6711163520812988,0.2100753635168075,0.9654677510261536,285.13153076171875,284.95001220703125,298.0639953613281,287.9609069824219,297.45831298828125,297.22662353515625,285.1329040527344,1.0,0.5987058877944946,0.3777590692043304,0.3777590692043304,1.0,1.0,-3.084596633911133,0.8531032204627991,2.2314932346343994,0.1585644036531448,0.8925568461418152,0.8925568461418152,0.0,183.4598388671875,187.0,39536.3984375,0.0,2637.377197265625,1.0,280.9391174316406,283.7280578613281,290.9070739746094,293.3915405273437,293.1499938964844,293.1499938964844,281.25,31497.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395050406455994,1.0,0.0,0.0,3.3832485675811768,3.3832693099975586,7.637673888893914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.28173828125,0.0,1786.35400390625,1895.4371337890625,0.0,3767.943115234375,1.0,1.0,0.0,3.0,1.0,0.0
12159300,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7831675410270691,0.3380913436412811,0.3078116774559021,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.8897587656974792,0.5016058683395386,0.4778593778610229,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.9990000128746032,0.828187108039856,0.4988675713539123,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.7794759273529053,0.3334549963474273,0.3196835517883301,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.6703521013259888,0.2099598944187164,0.9649224281311036,285.2685546875,284.95001220703125,298.0328369140625,287.9483337402344,297.4555053710937,297.2344055175781,285.2769470214844,1.0,0.5991442799568176,0.3779357671737671,0.3779357671737671,1.0,1.0,-3.084862470626831,0.8536717891693115,2.2311906814575195,0.1591896116733551,0.8960015177726746,0.8960015177726746,0.0,184.1289520263672,187.0,38725.66796875,0.0,2641.413818359375,1.0,281.19091796875,283.9039306640625,290.875732421875,293.2617492675781,293.1499938964844,293.1499938964844,281.25,31301.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313656091690063,1.0,0.0,0.0,3.384616613388061,3.384637355804444,7.643851631655707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.73193359375,0.0,1786.2794189453125,1895.4371337890625,0.0,3693.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
12159360,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.7823818325996399,0.3380182087421417,0.3077752292156219,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.8887207508087158,0.5012824535369873,0.477579265832901,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.9990000128746032,0.8306360244750977,0.5002758502960205,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7788482904434204,0.3335903882980346,0.3198285400867462,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205871582031,0.6696516871452332,0.20990851521492,0.9647656083106996,285.3215637207031,284.95001220703125,298.0010681152344,287.9353332519531,297.4528503417969,297.2428283691406,285.3231201171875,1.0,0.5997564792633057,0.3779683709144592,0.3779683709144592,1.0,1.0,-3.0861592292785645,0.8542170524597168,2.2319424152374268,0.159554585814476,0.8990560173988342,0.8990560173988342,0.0,184.8769378662109,190.0,38619.1875,0.0,2647.876708984375,1.0,281.2391052246094,283.96099853515625,290.89068603515625,293.3183288574219,293.1499938964844,293.1499938964844,281.54998779296875,31080.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928025722503662,1.0,0.0,0.0,3.38616156578064,3.386182308197021,7.650832003491814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.48193359375,0.0,1786.19384765625,1895.4371337890625,0.0,3663.03173828125,1.0,1.0,0.0,3.0,1.0,0.0
12159420,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7805338501930237,0.3379567861557007,0.3077467978000641,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.8863354921340942,0.5007473826408386,0.4770961999893188,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.9990000128746032,0.835491418838501,0.5037075877189636,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7773471474647522,0.3339581787586212,0.32020103931427,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.668062686920166,0.209879919886589,0.9648102521896362,285.5129089355469,284.95001220703125,297.93560791015625,287.9080810546875,297.44610595703125,297.2583923339844,285.5145263671875,1.0,0.601356029510498,0.3780335783958435,0.3780335783958435,1.0,1.0,-3.090169668197632,0.8557331562042236,2.234436511993408,0.1603941172361374,0.9081166386604308,0.9081166386604308,0.0,186.7398223876953,193.0,37725.84375,0.0,2665.519775390625,1.0,281.5391845703125,284.1949157714844,290.869140625,293.2426452636719,293.1499938964844,293.1499938964844,281.25,30520.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176753759384156,1.0,0.0,0.0,3.390061855316162,3.390082597732544,7.668467105759191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.8642578125,0.0,1785.9720458984375,1895.4371337890625,0.0,3567.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
12159480,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7805338501930237,0.3379567861557007,0.3077467978000641,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.8863354921340942,0.5007473826408386,0.4770961999893188,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.9990000128746032,0.835491418838501,0.5037075877189636,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7773471474647522,0.3339581787586212,0.32020103931427,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.668062686920166,0.209879919886589,0.9648102521896362,285.5129089355469,284.95001220703125,297.93560791015625,287.9080810546875,297.44610595703125,297.2583923339844,285.5145263671875,1.0,0.601356029510498,0.3780335783958435,0.3780335783958435,1.0,1.0,-3.090169668197632,0.8557331562042236,2.234436511993408,0.1603941172361374,0.9081166386604308,0.9081166386604308,0.0,186.7398223876953,193.0,37725.84375,0.0,2665.519775390625,1.0,281.5391845703125,284.1949157714844,290.869140625,293.2426452636719,293.1499938964844,293.1499938964844,281.25,30520.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176753759384156,1.0,0.0,0.0,3.390061855316162,3.390082597732544,7.668467105759191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.8642578125,0.0,1785.9720458984375,1895.4371337890625,0.0,3567.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
12159540,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.7770020961761475,0.3363890051841736,0.3069164752960205,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.8822993636131287,0.4987021684646606,0.4757921993732452,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.9990000128746032,0.8376578092575073,0.5090867877006531,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.7744032144546509,0.3332556188106537,0.3200200796127319,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.665194571018219,0.2091079354286193,0.9631417989730836,285.3407897949219,284.95001220703125,297.8676452636719,287.879150390625,297.4193725585937,297.24755859375,285.33892822265625,1.0,0.6031286120414734,0.3780988156795501,0.3780988156795501,1.0,1.0,-3.091856002807617,0.8564615249633789,2.2353944778442383,0.161072090268135,0.9119856357574464,0.9119856357574464,0.0,189.49591064453125,196.0,38567.5078125,0.0,2683.349365234375,1.0,281.26007080078125,283.9818725585937,290.9387512207031,293.4385986328125,293.1499938964844,293.1499938964844,280.95001220703125,30253.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340249300003052,1.0,0.0,0.0,3.3919150829315186,3.3919355869293213,7.676853215343726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.03466796875,0.0,1785.863525390625,1895.4371337890625,0.0,3717.977783203125,1.0,1.0,0.0,3.0,1.0,0.0
12159600,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.7770020961761475,0.3363890051841736,0.3069164752960205,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.8822993636131287,0.4987021684646606,0.4757921993732452,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.9990000128746032,0.8376578092575073,0.5090867877006531,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.7744032144546509,0.3332556188106537,0.3200200796127319,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.665194571018219,0.2091079354286193,0.9631417989730836,285.3407897949219,284.95001220703125,297.8676452636719,287.879150390625,297.4193725585937,297.24755859375,285.33892822265625,1.0,0.6031286120414734,0.3780988156795501,0.3780988156795501,1.0,1.0,-3.091856002807617,0.8564615249633789,2.2353944778442383,0.161072090268135,0.9119856357574464,0.9119856357574464,0.0,189.49591064453125,196.0,38567.5078125,0.0,2683.349365234375,1.0,281.26007080078125,283.9818725585937,290.9387512207031,293.4385986328125,293.1499938964844,293.1499938964844,280.95001220703125,30253.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340249300003052,1.0,0.0,0.0,3.3919150829315186,3.3919355869293213,7.676853215343726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.03466796875,0.0,1785.863525390625,1895.4371337890625,0.0,3717.977783203125,1.0,1.0,0.0,3.0,1.0,0.0
12159660,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7710303068161011,0.3334167897701263,0.3046638071537018,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8758444786071777,0.4950899481773376,0.4728705286979675,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9990000128746032,0.8367325663566589,0.5170103311538696,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7692177295684814,0.3312892019748688,0.318587064743042,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6601731181144714,0.2073045819997787,0.9568844437599182,285.13543701171875,284.95001220703125,297.79718017578125,287.84844970703125,297.375,297.2132873535156,285.1330871582031,1.0,0.6044972538948059,0.378076434135437,0.378076434135437,1.0,1.0,-3.085923433303833,0.8543944954872131,2.2315289974212646,0.1606280207633972,0.9128201007843018,0.9128201007843018,0.0,193.25631713867188,199.0,39336.1484375,0.0,2691.518310546875,1.0,280.96075439453125,283.73699951171875,290.9183044433594,293.4902038574219,293.1499938964844,293.1499938964844,280.6499938964844,30181.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514452815055848,1.0,0.0,0.0,3.392417907714844,3.3924384117126465,7.679129225834913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.607421875,0.0,1785.8338623046875,1895.4371337890625,0.0,3875.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12159720,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7710303068161011,0.3334167897701263,0.3046638071537018,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8758444786071777,0.4950899481773376,0.4728705286979675,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9990000128746032,0.8367325663566589,0.5170103311538696,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7692177295684814,0.3312892019748688,0.318587064743042,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.6601731181144714,0.2073045819997787,0.9568844437599182,285.13543701171875,284.95001220703125,297.79718017578125,287.84844970703125,297.375,297.2132873535156,285.1330871582031,1.0,0.6044972538948059,0.378076434135437,0.378076434135437,1.0,1.0,-3.085923433303833,0.8543944954872131,2.2315289974212646,0.1606280207633972,0.9128201007843018,0.9128201007843018,0.0,193.25631713867188,199.0,39336.1484375,0.0,2691.518310546875,1.0,280.96075439453125,283.73699951171875,290.9183044433594,293.4902038574219,293.1499938964844,293.1499938964844,280.6499938964844,30181.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514452815055848,1.0,0.0,0.0,3.392417907714844,3.3924384117126465,7.679129225834913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.607421875,0.0,1785.8338623046875,1895.4371337890625,0.0,3875.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12159780,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.764143168926239,0.3297530710697174,0.3016902208328247,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.868459939956665,0.4906404018402099,0.4690445065498352,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.8337206840515137,0.5258833765983582,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7630877494812012,0.3285881280899048,0.3163735270500183,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6541154980659485,0.2048060595989227,0.9472455978393556,284.927734375,284.95001220703125,297.72418212890625,287.81597900390625,297.3232727050781,297.169921875,284.9252014160156,1.0,0.6053212285041809,0.3780540525913238,0.3780540525913238,1.0,1.0,-3.0741727352142334,0.8503633737564087,2.2238094806671143,0.159472718834877,0.910860240459442,0.910860240459442,0.0,197.3302001953125,187.0,40118.34765625,0.0,2689.894287109375,1.0,280.66082763671875,283.49285888671875,290.8709716796875,293.4947814941406,293.1499938964844,293.1499938964844,280.3500061035156,30277.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650002717971802,1.0,0.0,0.0,3.3917505741119385,3.3917713165283203,7.676109134990838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.92138671875,0.0,1785.873291015625,1895.4371337890625,0.0,3997.03173828125,1.0,1.0,0.0,3.0,1.0,0.0
12159840,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.764143168926239,0.3297530710697174,0.3016902208328247,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.868459939956665,0.4906404018402099,0.4690445065498352,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.8337206840515137,0.5258833765983582,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7630877494812012,0.3285881280899048,0.3163735270500183,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6541154980659485,0.2048060595989227,0.9472455978393556,284.927734375,284.95001220703125,297.72418212890625,287.81597900390625,297.3232727050781,297.169921875,284.9252014160156,1.0,0.6053212285041809,0.3780540525913238,0.3780540525913238,1.0,1.0,-3.0741727352142334,0.8503633737564087,2.2238094806671143,0.159472718834877,0.910860240459442,0.910860240459442,0.0,197.3302001953125,187.0,40118.34765625,0.0,2689.894287109375,1.0,280.66082763671875,283.49285888671875,290.8709716796875,293.4947814941406,293.1499938964844,293.1499938964844,280.3500061035156,30277.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650002717971802,1.0,0.0,0.0,3.3917505741119385,3.3917713165283203,7.676109134990838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.92138671875,0.0,1785.873291015625,1895.4371337890625,0.0,3997.03173828125,1.0,1.0,0.0,3.0,1.0,0.0
12159900,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.7622733116149902,0.3277699053287506,0.3000110387802124,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8665983080863953,0.4882245361804962,0.4668877720832824,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.9990000128746032,0.8318812251091003,0.5268363952636719,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.7615606188774109,0.3270663619041443,0.3150331377983093,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6523311138153076,0.2033799886703491,0.9412644505500792,284.7810363769531,284.95001220703125,297.686767578125,287.799072265625,297.2970275878906,297.14813232421875,284.7713928222656,1.0,0.6034873127937317,0.3780428469181061,0.3780428469181061,1.0,1.0,-3.0619215965271,0.8461906313896179,2.215731143951416,0.1583182364702224,0.908316433429718,0.908316433429718,0.0,197.3430328369141,187.0,40867.140625,0.0,2666.0537109375,1.0,280.4088439941406,283.3119812011719,290.8702087402344,293.5888061523437,293.1499938964844,293.1499938964844,280.3500061035156,30395.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972870707511902,1.0,0.0,0.0,3.390927314758301,3.3909478187561035,7.672382480450324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.720703125,0.0,1785.921630859375,1895.4371337890625,0.0,4066.44970703125,1.0,1.0,0.0,3.0,1.0,0.0
12159960,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7611941695213318,0.3256632089614868,0.2981259822845459,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.8656943440437317,0.4856572151184082,0.4644922614097595,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.9990000128746032,0.8302461504936218,0.525776207447052,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7608381509780884,0.3254204094409942,0.313495934009552,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.6511901021003723,0.2018444836139679,0.9344553351402284,284.7108764648437,284.95001220703125,297.6487121582031,287.7816772460937,297.27197265625,297.12811279296875,284.7075500488281,1.0,0.6006470322608948,0.378187745809555,0.378187745809555,1.0,1.0,-3.0454745292663574,0.841005265712738,2.2044692039489746,0.1569715738296508,0.9059759974479676,0.9059759974479676,0.0,196.14503479003903,175.0,40788.953125,0.0,2627.992431640625,1.0,280.3608093261719,283.24267578125,290.8247985839844,293.49298095703125,293.1499938964844,293.1499938964844,280.04998779296875,30552.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760174751281738,1.0,0.0,0.0,3.389835357666016,3.3898558616638184,7.667442218917131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.49169921875,0.0,1785.985107421875,1895.4371337890625,0.0,4094.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
12160020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.760939359664917,0.3212803900241852,0.2941480875015259,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.8661010265350342,0.480275422334671,0.4594068825244903,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.9990000128746032,0.8278968334197998,0.5192877054214478,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.7612609267234802,0.3219209313392639,0.3101491034030914,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.650416910648346,0.1986102908849716,0.9196322560310364,284.4820251464844,284.95001220703125,297.5707092285156,287.7455139160156,297.2267761230469,297.095703125,284.4783020019531,1.0,0.5926222205162048,0.3784775733947754,0.3784775733947754,1.0,1.0,-3.004946231842041,0.8280905485153198,2.176855564117432,0.1533725410699844,0.8979519605636597,0.8979519605636597,0.0,191.2246856689453,178.0,41322.50390625,0.0,2525.62109375,1.0,280.0608215332031,282.98370361328125,290.779052734375,293.48248291015625,293.1499938964844,293.1499938964844,280.3500061035156,31041.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985129415988922,1.0,0.0,0.0,3.386432886123657,3.386453628540039,7.65205868447083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.5888671875,0.0,1786.1787109375,1895.4371337890625,0.0,4173.1484375,1.0,1.0,0.0,3.0,1.0,0.0
12160080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.760939359664917,0.3212803900241852,0.2941480875015259,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.8661010265350342,0.480275422334671,0.4594068825244903,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.9990000128746032,0.8278968334197998,0.5192877054214478,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.7612609267234802,0.3219209313392639,0.3101491034030914,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.650416910648346,0.1986102908849716,0.9196322560310364,284.4820251464844,284.95001220703125,297.5707092285156,287.7455139160156,297.2267761230469,297.095703125,284.4783020019531,1.0,0.5926222205162048,0.3784775733947754,0.3784775733947754,1.0,1.0,-3.004946231842041,0.8280905485153198,2.176855564117432,0.1533725410699844,0.8979519605636597,0.8979519605636597,0.0,191.2246856689453,178.0,41322.50390625,0.0,2525.62109375,1.0,280.0608215332031,282.98370361328125,290.779052734375,293.48248291015625,293.1499938964844,293.1499938964844,280.3500061035156,31041.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985129415988922,1.0,0.0,0.0,3.386432886123657,3.386453628540039,7.65205868447083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.5888671875,0.0,1786.1787109375,1895.4371337890625,0.0,4173.1484375,1.0,1.0,0.0,3.0,1.0,0.0
12160140,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048583984375,0.7595264315605164,0.3182416260242462,0.2909554243087768,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049194335937,0.864883542060852,0.4761842787265777,0.4550678133964538,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60498046875,0.9990000128746032,0.8282769918441772,0.5165600776672363,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048583984375,0.7602810859680176,0.3193102478981018,0.3073166906833648,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.6484726667404175,0.1959957480430603,0.9065650701522828,284.6049194335937,284.95001220703125,297.4902038574219,287.7074584960937,297.1981201171875,297.0868530273437,284.6050109863281,1.0,0.5875359773635864,0.3787673711776733,0.3787673711776733,1.0,1.0,-2.9734792709350586,0.8182274699211121,2.1552517414093018,0.1504028439521789,0.8943440914154053,0.8943440914154053,0.0,188.5977478027344,181.0,39914.09765625,0.0,2453.859130859375,1.0,280.3398742675781,283.1564636230469,290.6446838378906,293.1884460449219,293.1499938964844,293.1499938964844,280.6499938964844,31309.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684980511665344,1.0,0.0,0.0,3.3845605850219727,3.3845810890197754,7.643598678441776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.82763671875,0.0,1786.282470703125,1895.4371337890625,0.0,4027.96630859375,1.0,1.0,0.0,3.0,1.0,0.0
12160200,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048583984375,0.7595264315605164,0.3182416260242462,0.2909554243087768,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049194335937,0.864883542060852,0.4761842787265777,0.4550678133964538,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60498046875,0.9990000128746032,0.8282769918441772,0.5165600776672363,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048583984375,0.7602810859680176,0.3193102478981018,0.3073166906833648,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.6484726667404175,0.1959957480430603,0.9065650701522828,284.6049194335937,284.95001220703125,297.4902038574219,287.7074584960937,297.1981201171875,297.0868530273437,284.6050109863281,1.0,0.5875359773635864,0.3787673711776733,0.3787673711776733,1.0,1.0,-2.9734792709350586,0.8182274699211121,2.1552517414093018,0.1504028439521789,0.8943440914154053,0.8943440914154053,0.0,188.5977478027344,181.0,39914.09765625,0.0,2453.859130859375,1.0,280.3398742675781,283.1564636230469,290.6446838378906,293.1884460449219,293.1499938964844,293.1499938964844,280.6499938964844,31309.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684980511665344,1.0,0.0,0.0,3.3845605850219727,3.3845810890197754,7.643598678441776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.82763671875,0.0,1786.282470703125,1895.4371337890625,0.0,4027.96630859375,1.0,1.0,0.0,3.0,1.0,0.0
12160260,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7584097981452942,0.3164147436618805,0.2890967428684234,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8636276721954346,0.4734267294406891,0.452210783958435,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.9990000128746032,0.8301538825035095,0.5155667066574097,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7593703866004944,0.3177333474159241,0.3056097626686096,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6467812061309814,0.1942114233970642,0.8976630568504333,284.7631225585937,284.95001220703125,297.4071655273437,287.6674499511719,297.1801147460937,297.09326171875,284.7637939453125,1.0,0.5844892859458923,0.3795925378799438,0.3795925378799438,1.0,1.0,-2.953854322433472,0.8137203454971313,2.140133857727051,0.1502617746591568,0.8931589722633362,0.8931589722633362,0.0,187.3309020996093,184.0,38596.703125,0.0,2411.6201171875,1.0,280.63916015625,283.3625183105469,290.5862731933594,293.0260009765625,293.1499938964844,293.1499938964844,280.95001220703125,31410.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489076137542723,1.0,0.0,0.0,3.383856773376465,3.3838775157928467,7.640420562893269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.66259765625,0.0,1786.3209228515625,1895.4371337890625,0.0,3853.115478515625,1.0,1.0,0.0,3.0,1.0,0.0
12160320,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7584097981452942,0.3164147436618805,0.2890967428684234,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8636276721954346,0.4734267294406891,0.452210783958435,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.9990000128746032,0.8301538825035095,0.5155667066574097,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7593703866004944,0.3177333474159241,0.3056097626686096,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6467812061309814,0.1942114233970642,0.8976630568504333,284.7631225585937,284.95001220703125,297.4071655273437,287.6674499511719,297.1801147460937,297.09326171875,284.7637939453125,1.0,0.5844892859458923,0.3795925378799438,0.3795925378799438,1.0,1.0,-2.953854322433472,0.8137203454971313,2.140133857727051,0.1502617746591568,0.8931589722633362,0.8931589722633362,0.0,187.3309020996093,184.0,38596.703125,0.0,2411.6201171875,1.0,280.63916015625,283.3625183105469,290.5862731933594,293.0260009765625,293.1499938964844,293.1499938964844,280.95001220703125,31410.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489076137542723,1.0,0.0,0.0,3.383856773376465,3.3838775157928467,7.640420562893269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.66259765625,0.0,1786.3209228515625,1895.4371337890625,0.0,3853.115478515625,1.0,1.0,0.0,3.0,1.0,0.0
12160380,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.75706946849823,0.3151183128356933,0.2878516912460327,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8619896173477173,0.4713195860385895,0.4501184523105621,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.8324856758117676,0.5161299705505371,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7582329511642456,0.3167110085487366,0.3045485317707062,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6450960636138916,0.1929319947957992,0.8914981484413147,284.9324951171875,284.95001220703125,297.3216552734375,287.62548828125,297.1651306152344,297.1048889160156,284.9335632324219,1.0,0.5829873085021973,0.3804177343845367,0.3804177343845367,1.0,1.0,-2.9418275356292725,0.8118125796318054,2.1300148963928223,0.1510441154241562,0.8943061232566833,0.8943061232566833,0.0,187.1507263183593,187.0,37397.13671875,0.0,2388.957275390625,1.0,280.93914794921875,283.57794189453125,290.552978515625,292.91241455078125,293.1499938964844,293.1499938964844,281.25,31353.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316416382789612,1.0,0.0,0.0,3.384258508682251,3.384279251098633,7.642234436389117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.796875,0.0,1786.2989501953125,1895.4371337890625,0.0,3696.179443359375,1.0,1.0,0.0,3.0,1.0,0.0
12160440,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.75706946849823,0.3151183128356933,0.2878516912460327,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8619896173477173,0.4713195860385895,0.4501184523105621,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.8324856758117676,0.5161299705505371,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7582329511642456,0.3167110085487366,0.3045485317707062,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6450960636138916,0.1929319947957992,0.8914981484413147,284.9324951171875,284.95001220703125,297.3216552734375,287.62548828125,297.1651306152344,297.1048889160156,284.9335632324219,1.0,0.5829873085021973,0.3804177343845367,0.3804177343845367,1.0,1.0,-2.9418275356292725,0.8118125796318054,2.1300148963928223,0.1510441154241562,0.8943061232566833,0.8943061232566833,0.0,187.1507263183593,187.0,37397.13671875,0.0,2388.957275390625,1.0,280.93914794921875,283.57794189453125,290.552978515625,292.91241455078125,293.1499938964844,293.1499938964844,281.25,31353.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316416382789612,1.0,0.0,0.0,3.384258508682251,3.384279251098633,7.642234436389117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.796875,0.0,1786.2989501953125,1895.4371337890625,0.0,3696.179443359375,1.0,1.0,0.0,3.0,1.0,0.0
12160500,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7562124133110046,0.3145824670791626,0.2873289585113525,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8609434366226196,0.4704083502292633,0.4492102563381195,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.8336779475212097,0.5169850587844849,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7574951648712158,0.316324234008789,0.3041467368602752,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6441680788993835,0.1924104690551757,0.8890308737754822,285.0653991699219,284.95001220703125,297.2779541015625,287.6037292480469,297.1575622558594,297.1109924316406,285.073974609375,1.0,0.5826715230941772,0.380830317735672,0.380830317735672,1.0,1.0,-2.937684297561645,0.8114885091781616,2.126195907592773,0.151650995016098,0.8963515162467957,0.8963515162467957,0.0,187.4241943359375,187.0,36568.4453125,0.0,2382.865234375,1.0,281.1909484863281,283.751708984375,290.5141906738281,292.7719116210937,293.1499938964844,293.1499938964844,281.25,31254.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887993812561,1.0,0.0,0.0,3.384948968887329,3.384969472885132,7.645352866347821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.59033203125,0.0,1786.2611083984375,1895.4371337890625,0.0,3606.571533203125,1.0,1.0,0.0,3.0,1.0,0.0
12160560,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7554061412811279,0.3141524493694305,0.2869567573070526,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8599160313606262,0.4696195125579834,0.4484744369983673,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.834932804107666,0.5180106163024902,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7567870020866394,0.3160378932952881,0.3038785755634308,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6432934999465942,0.1919751763343811,0.8870689272880554,285.1148376464844,284.95001220703125,297.2336120605469,287.5814819335937,297.150390625,297.1179504394531,285.1160888671875,1.0,0.5826036334037781,0.381053626537323,0.381053626537323,1.0,1.0,-2.9349024295806885,0.8111600875854492,2.12374234199524,0.1519431471824646,0.8979933261871338,0.8979933261871338,0.0,187.8372497558593,190.0,36411.89453125,0.0,2379.931884765625,1.0,281.2391357421875,283.8059387207031,290.52325439453125,292.81884765625,293.1499938964844,293.1499938964844,281.54998779296875,31126.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173458218574524,1.0,0.0,0.0,3.385839939117432,3.3858604431152344,7.649377948837355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.857421875,0.0,1786.2117919921875,1895.4371337890625,0.0,3564.64404296875,1.0,1.0,0.0,3.0,1.0,0.0
12160620,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.7534881830215454,0.3134060204029083,0.2863000631332397,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.857505738735199,0.4681902527809143,0.4471336305141449,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.9990000128746032,0.8373474478721619,0.5208932161331177,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.7550898790359497,0.3155929446220398,0.3034695386886596,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.641373872756958,0.1912244111299514,0.8837779760360718,285.2998352050781,284.95001220703125,297.14306640625,287.5354309082031,297.1346740722656,297.1307373046875,285.3011779785156,1.0,0.5830232501029968,0.3815002739429474,0.3815002739429474,1.0,1.0,-2.931516170501709,0.8111786246299744,2.12033748626709,0.1527163535356521,0.9041656255722046,0.9041656255722046,0.0,189.1747283935547,193.0,35446.0078125,0.0,2380.53759765625,1.0,281.5391845703125,284.0357360839844,290.4876708984375,292.7248229980469,293.1499938964844,293.1499938964844,281.25,30745.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905198574066162,1.0,0.0,0.0,3.388495445251465,3.3885161876678467,7.66138214203238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.46142578125,0.0,1786.0621337890625,1895.4371337890625,0.0,3451.99267578125,1.0,1.0,0.0,3.0,1.0,0.0
12160680,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.7534881830215454,0.3134060204029083,0.2863000631332397,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.857505738735199,0.4681902527809143,0.4471336305141449,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.9990000128746032,0.8373474478721619,0.5208932161331177,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.7550898790359497,0.3155929446220398,0.3034695386886596,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.641373872756958,0.1912244111299514,0.8837779760360718,285.2998352050781,284.95001220703125,297.14306640625,287.5354309082031,297.1346740722656,297.1307373046875,285.3011779785156,1.0,0.5830232501029968,0.3815002739429474,0.3815002739429474,1.0,1.0,-2.931516170501709,0.8111786246299744,2.12033748626709,0.1527163535356521,0.9041656255722046,0.9041656255722046,0.0,189.1747283935547,193.0,35446.0078125,0.0,2380.53759765625,1.0,281.5391845703125,284.0357360839844,290.4876708984375,292.7248229980469,293.1499938964844,293.1499938964844,281.25,30745.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905198574066162,1.0,0.0,0.0,3.388495445251465,3.3885161876678467,7.66138214203238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.46142578125,0.0,1786.0621337890625,1895.4371337890625,0.0,3451.99267578125,1.0,1.0,0.0,3.0,1.0,0.0
12160740,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7500406503677368,0.3112489879131317,0.2849160134792328,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8535804152488708,0.4653521776199341,0.4450543224811554,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9990000128746032,0.8368474841117859,0.52581387758255,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7520716786384583,0.3141505420207977,0.3025666773319244,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6383782029151917,0.189830407500267,0.879161536693573,285.11749267578125,284.95001220703125,297.04998779296875,287.4873046875,297.1007385253906,297.1195983886719,285.1151428222656,1.0,0.5838117003440857,0.3819468915462494,0.3819468915462494,1.0,1.0,-2.926640510559082,0.8106794953346252,2.1159610748291016,0.1534006595611572,0.9049932956695556,0.9049932956695556,0.0,191.5164489746093,196.0,36168.76171875,0.0,2383.47314453125,1.0,281.26007080078125,283.8153686523437,290.5464782714844,292.9027709960937,293.1499938964844,293.1499938964844,280.95001220703125,30660.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215931296348572,1.0,0.0,0.0,3.389085531234741,3.389106273651123,7.664050940547895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.50732421875,0.0,1786.0283203125,1895.4371337890625,0.0,3603.853515625,1.0,1.0,0.0,3.0,1.0,0.0
12160800,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7500406503677368,0.3112489879131317,0.2849160134792328,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8535804152488708,0.4653521776199341,0.4450543224811554,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9990000128746032,0.8368474841117859,0.52581387758255,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7520716786384583,0.3141505420207977,0.3025666773319244,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6383782029151917,0.189830407500267,0.879161536693573,285.11749267578125,284.95001220703125,297.04998779296875,287.4873046875,297.1007385253906,297.1195983886719,285.1151428222656,1.0,0.5838117003440857,0.3819468915462494,0.3819468915462494,1.0,1.0,-2.926640510559082,0.8106794953346252,2.1159610748291016,0.1534006595611572,0.9049932956695556,0.9049932956695556,0.0,191.5164489746093,196.0,36168.76171875,0.0,2383.47314453125,1.0,281.26007080078125,283.8153686523437,290.5464782714844,292.9027709960937,293.1499938964844,293.1499938964844,280.95001220703125,30660.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215931296348572,1.0,0.0,0.0,3.389085531234741,3.389106273651123,7.664050940547895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.50732421875,0.0,1786.0283203125,1895.4371337890625,0.0,3603.853515625,1.0,1.0,0.0,3.0,1.0,0.0
12160860,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7444143295288086,0.3077379167079925,0.2821662425994873,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8474989533424377,0.4610111713409424,0.4414296150207519,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.8330059051513672,0.5332232117652893,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7470598816871643,0.3115162849426269,0.3004835546016693,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6335657835006714,0.1875136941671371,0.8704602122306824,284.9027404785156,284.95001220703125,296.9544677734375,287.4375305175781,297.0502014160156,297.0863037109375,284.8999328613281,1.0,0.5843724012374878,0.3822634518146515,0.3822634518146515,1.0,1.0,-2.9149279594421387,0.807510495185852,2.107417583465576,0.1529145538806915,0.9026651978492736,0.9026651978492736,0.0,194.9164276123047,184.0,36828.80078125,0.0,2379.419677734375,1.0,280.9607849121094,283.5639038085937,290.510009765625,292.9326171875,293.1499938964844,293.1499938964844,280.6499938964844,30783.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397061467170716,1.0,0.0,0.0,3.388225793838501,3.388246536254883,7.660162850697816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.16748046875,0.0,1786.0775146484375,1895.4371337890625,0.0,3769.7724609375,1.0,1.0,0.0,3.0,1.0,0.0
12160920,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7444143295288086,0.3077379167079925,0.2821662425994873,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8474989533424377,0.4610111713409424,0.4414296150207519,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.8330059051513672,0.5332232117652893,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7470598816871643,0.3115162849426269,0.3004835546016693,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6335657835006714,0.1875136941671371,0.8704602122306824,284.9027404785156,284.95001220703125,296.9544677734375,287.4375305175781,297.0502014160156,297.0863037109375,284.8999328613281,1.0,0.5843724012374878,0.3822634518146515,0.3822634518146515,1.0,1.0,-2.9149279594421387,0.807510495185852,2.107417583465576,0.1529145538806915,0.9026651978492736,0.9026651978492736,0.0,194.9164276123047,184.0,36828.80078125,0.0,2379.419677734375,1.0,280.9607849121094,283.5639038085937,290.510009765625,292.9326171875,293.1499938964844,293.1499938964844,280.6499938964844,30783.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397061467170716,1.0,0.0,0.0,3.388225793838501,3.388246536254883,7.660162850697816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.16748046875,0.0,1786.0775146484375,1895.4371337890625,0.0,3769.7724609375,1.0,1.0,0.0,3.0,1.0,0.0
12160980,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.7416368722915649,0.3035522103309631,0.2785408198833465,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.8448915481567383,0.4558410346508026,0.4367365539073944,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.9990000128746032,0.8278977274894714,0.5326701998710632,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.7449248433113098,0.3081729710102081,0.2974719107151031,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.6308804750442505,0.1845731437206268,0.8578570485115051,284.6795959472656,284.95001220703125,296.8565673828125,287.38671875,296.9961853027344,297.0489501953125,284.6761474609375,1.0,0.5795313715934753,0.3825799822807312,0.3825799822807312,1.0,1.0,-2.885518789291382,0.7982500791549683,2.087268590927124,0.1504671573638916,0.8973105549812317,0.8973105549812317,0.0,193.519287109375,172.0,37409.66015625,0.0,2320.36328125,1.0,280.66082763671875,283.30731201171875,290.4426574707031,292.9079284667969,293.1499938964844,293.1499938964844,280.95001220703125,31106.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535992741584778,1.0,0.0,0.0,3.3859758377075195,3.3859965801239014,7.649992994629429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.03271484375,0.0,1786.2042236328125,1895.4371337890625,0.0,3895.328857421875,1.0,1.0,0.0,3.0,1.0,0.0
