time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161040,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.7416368722915649,0.3035522103309631,0.2785408198833465,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.8448915481567383,0.4558410346508026,0.4367365539073944,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.9990000128746032,0.8278977274894714,0.5326701998710632,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.7449248433113098,0.3081729710102081,0.2974719107151031,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.6308804750442505,0.1845731437206268,0.8578570485115051,284.6795959472656,284.95001220703125,296.8565673828125,287.38671875,296.9961853027344,297.0489501953125,284.6761474609375,1.0,0.5795313715934753,0.3825799822807312,0.3825799822807312,1.0,1.0,-2.885518789291382,0.7982500791549683,2.087268590927124,0.1504671573638916,0.8973105549812317,0.8973105549812317,0.0,193.519287109375,172.0,37409.66015625,0.0,2320.36328125,1.0,280.66082763671875,283.30731201171875,290.4426574707031,292.9079284667969,293.1499938964844,293.1499938964844,280.95001220703125,31106.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535992741584778,1.0,0.0,0.0,3.3859758377075195,3.3859965801239014,7.649992994629429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.03271484375,0.0,1786.2042236328125,1895.4371337890625,0.0,3895.328857421875,1.0,1.0,0.0,3.0,1.0,0.0
12161100,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.7413666844367981,0.3018009960651397,0.2766925096511841,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8448660373687744,0.4535490870475769,0.4343025386333465,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9990000128746032,0.8264840841293335,0.5297517776489258,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7449331283569336,0.3066741526126861,0.2958525121212005,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6303592920303345,0.1831773966550827,0.8509066700935364,284.7730712890625,284.95001220703125,296.8067932128906,287.36090087890625,296.97515869140625,297.0386657714844,284.779541015625,1.0,0.5758115649223328,0.3827382624149322,0.3827382624149322,1.0,1.0,-2.866564989089966,0.7921603918075562,2.07440447807312,0.1486093252897262,0.8969977498054504,0.8969977498054504,0.0,191.2835388183593,172.0,36336.47265625,0.0,2276.31689453125,1.0,280.8949584960937,283.4425354003906,290.3233642578125,292.6324462890625,293.1499938964844,293.1499938964844,280.95001220703125,31170.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450643062591552,1.0,0.0,0.0,3.385530710220337,3.38555121421814,7.647980737601756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.85595703125,0.0,1786.22900390625,1895.4371337890625,0.0,3818.390625,1.0,1.0,0.0,3.0,1.0,0.0
12161160,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.7423074245452881,0.3005065619945526,0.2752791047096252,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8460981249809265,0.4517159163951874,0.4323107302188873,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.9990000128746032,0.8263441324234009,0.5249170064926147,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.746035635471344,0.3055044412612915,0.2945262193679809,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.6307413578033447,0.1820103675127029,0.8447753190994263,284.80389404296875,284.95001220703125,296.7564697265625,287.3348693847656,296.96002197265625,297.03680419921875,284.8036804199219,1.0,0.5715333819389343,0.3831199407577514,0.3831199407577514,1.0,1.0,-2.847697496414185,0.7866277694702148,2.0610697269439697,0.1472595036029815,0.8963760137557983,0.8963760137557983,0.0,188.0750274658203,160.0,36013.4921875,0.0,2228.193115234375,1.0,280.9398498535156,283.4807434082031,290.2762756347656,292.5863647460937,293.1499938964844,293.1499938964844,281.25,31195.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376369714736938,1.0,0.0,0.0,3.3853588104248047,3.3853795528411865,7.647204824934306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.498046875,0.0,1786.2384033203125,1895.4371337890625,0.0,3750.9365234375,1.0,1.0,0.0,3.0,1.0,0.0
12161220,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7466834783554077,0.2986687123775482,0.2731623649597168,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8512580990791321,0.4488654136657715,0.4291163980960846,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.8289936184883118,0.5112658739089966,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7506292462348938,0.3037828803062439,0.2924438416957855,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6335464119911194,0.1801821291446685,0.8345345258712769,284.96044921875,284.95001220703125,296.6543273925781,287.2821044921875,296.94195556640625,297.050537109375,284.9604797363281,1.0,0.561812162399292,0.3838832974433899,0.3838832974433899,1.0,1.0,-2.8100955486297607,0.7756361365318298,2.034459352493286,0.1445907950401306,0.8978276252746582,0.8978276252746582,0.0,179.74224853515625,163.0,34719.54296875,0.0,2124.654541015625,1.0,281.2391967773437,283.68798828125,290.1949768066406,292.40106201171875,293.1499938964844,293.1499938964844,281.54998779296875,31117.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165531396865844,1.0,0.0,0.0,3.38590407371521,3.3859245777130127,7.649667850273545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.0859375,0.0,1786.208251953125,1895.4371337890625,0.0,3557.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
12161280,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7466834783554077,0.2986687123775482,0.2731623649597168,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8512580990791321,0.4488654136657715,0.4291163980960846,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.8289936184883118,0.5112658739089966,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7506292462348938,0.3037828803062439,0.2924438416957855,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6335464119911194,0.1801821291446685,0.8345345258712769,284.96044921875,284.95001220703125,296.6543273925781,287.2821044921875,296.94195556640625,297.050537109375,284.9604797363281,1.0,0.561812162399292,0.3838832974433899,0.3838832974433899,1.0,1.0,-2.8100955486297607,0.7756361365318298,2.034459352493286,0.1445907950401306,0.8978276252746582,0.8978276252746582,0.0,179.74224853515625,163.0,34719.54296875,0.0,2124.654541015625,1.0,281.2391967773437,283.68798828125,290.1949768066406,292.40106201171875,293.1499938964844,293.1499938964844,281.54998779296875,31117.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165531396865844,1.0,0.0,0.0,3.38590407371521,3.3859245777130127,7.649667850273545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.0859375,0.0,1786.208251953125,1895.4371337890625,0.0,3557.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
12161340,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7492638826370239,0.297414094209671,0.2717845439910888,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8541499972343445,0.446705013513565,0.4267942607402801,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9990000128746032,0.8334792852401733,0.5032065510749817,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7533372640609741,0.3026087582111358,0.2910704910755157,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.6350091099739075,0.1788785457611084,0.8274201154708862,285.1288452148437,284.95001220703125,296.5502624511719,287.2284240722656,296.9327087402344,297.077392578125,285.129638671875,1.0,0.5561928153038025,0.3846466243267059,0.3846466243267059,1.0,1.0,-2.785743474960327,0.7691754698753357,2.0165679454803467,0.1432613134384155,0.9015893936157228,0.9015893936157228,0.0,174.82635498046875,166.0,33575.8203125,0.0,2061.196533203125,1.0,281.5391540527344,283.9052429199219,290.1472473144531,292.2729797363281,293.1499938964844,293.1499938964844,281.25,30890.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972934484481812,1.0,0.0,0.0,3.387481927871704,3.387502670288086,7.656799425603822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.44482421875,0.0,1786.1197509765625,1895.4371337890625,0.0,3378.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
12161400,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7492638826370239,0.297414094209671,0.2717845439910888,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8541499972343445,0.446705013513565,0.4267942607402801,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9990000128746032,0.8334792852401733,0.5032065510749817,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7533372640609741,0.3026087582111358,0.2910704910755157,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.6350091099739075,0.1788785457611084,0.8274201154708862,285.1288452148437,284.95001220703125,296.5502624511719,287.2284240722656,296.9327087402344,297.077392578125,285.129638671875,1.0,0.5561928153038025,0.3846466243267059,0.3846466243267059,1.0,1.0,-2.785743474960327,0.7691754698753357,2.0165679454803467,0.1432613134384155,0.9015893936157228,0.9015893936157228,0.0,174.82635498046875,166.0,33575.8203125,0.0,2061.196533203125,1.0,281.5391540527344,283.9052429199219,290.1472473144531,292.2729797363281,293.1499938964844,293.1499938964844,281.25,30890.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972934484481812,1.0,0.0,0.0,3.387481927871704,3.387502670288086,7.656799425603822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.44482421875,0.0,1786.1197509765625,1895.4371337890625,0.0,3378.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
12161460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7487391829490662,0.2949420511722564,0.2699446082115173,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8536447882652283,0.4433781802654266,0.4240630567073822,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.8348193764686584,0.5008972883224487,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7531204223632812,0.3006272315979004,0.2894768118858337,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6342281699180603,0.1771552264690399,0.8204113841056824,284.9335327148437,284.95001220703125,296.4444274902344,287.1739807128906,296.90557861328125,297.080810546875,284.9306335449219,1.0,0.5529012680053711,0.3856665790081024,0.3856665790081024,1.0,1.0,-2.767137050628662,0.765272319316864,2.0018646717071533,0.1434217989444732,0.8998788595199585,0.8998788595199585,0.0,173.00784301757812,169.0,34145.203125,0.0,2022.4957275390625,1.0,281.2601013183594,283.6746826171875,290.2129211425781,292.44439697265625,293.1499938964844,293.1499938964844,280.95001220703125,30967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096238017082214,1.0,0.0,0.0,3.3869450092315674,3.386965751647949,7.654372780052654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.73681640625,0.0,1786.1500244140625,1895.4371337890625,0.0,3493.112060546875,1.0,1.0,0.0,3.0,1.0,0.0
12161520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7487391829490662,0.2949420511722564,0.2699446082115173,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8536447882652283,0.4433781802654266,0.4240630567073822,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.8348193764686584,0.5008972883224487,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7531204223632812,0.3006272315979004,0.2894768118858337,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6342281699180603,0.1771552264690399,0.8204113841056824,284.9335327148437,284.95001220703125,296.4444274902344,287.1739807128906,296.90557861328125,297.080810546875,284.9306335449219,1.0,0.5529012680053711,0.3856665790081024,0.3856665790081024,1.0,1.0,-2.767137050628662,0.765272319316864,2.0018646717071533,0.1434217989444732,0.8998788595199585,0.8998788595199585,0.0,173.00784301757812,169.0,34145.203125,0.0,2022.4957275390625,1.0,281.2601013183594,283.6746826171875,290.2129211425781,292.44439697265625,293.1499938964844,293.1499938964844,280.95001220703125,30967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096238017082214,1.0,0.0,0.0,3.3869450092315674,3.386965751647949,7.654372780052654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.73681640625,0.0,1786.1500244140625,1895.4371337890625,0.0,3493.112060546875,1.0,1.0,0.0,3.0,1.0,0.0
12161580,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7448007464408875,0.2912180721759796,0.2668892443180084,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8495350480079651,0.4386733472347259,0.4199715852737427,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9990000128746032,0.8323420286178589,0.5035248398780823,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.749660849571228,0.2975483238697052,0.2868579626083374,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.6307169198989868,0.1746475547552108,0.810247540473938,284.70904541015625,284.95001220703125,296.3369445800781,287.1187744140625,296.85919189453125,297.0581970214844,284.7057800292969,1.0,0.5507599115371704,0.3866865038871765,0.3866865038871765,1.0,1.0,-2.746345996856689,0.7605953812599182,1.985750675201416,0.1432955265045166,0.8949061036109924,0.8949061036109924,0.0,173.54478454589844,172.0,34689.1484375,0.0,1991.807861328125,1.0,280.9608154296875,283.415771484375,290.1822204589844,292.4734191894531,293.1499938964844,293.1499938964844,281.25,31271.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926103413105011,1.0,0.0,0.0,3.3848259449005127,3.3848466873168945,7.644797506145551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.42919921875,0.0,1786.267822265625,1895.4371337890625,0.0,3645.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
12161640,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7448007464408875,0.2912180721759796,0.2668892443180084,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8495350480079651,0.4386733472347259,0.4199715852737427,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9990000128746032,0.8323420286178589,0.5035248398780823,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.749660849571228,0.2975483238697052,0.2868579626083374,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.6307169198989868,0.1746475547552108,0.810247540473938,284.70904541015625,284.95001220703125,296.3369445800781,287.1187744140625,296.85919189453125,297.0581970214844,284.7057800292969,1.0,0.5507599115371704,0.3866865038871765,0.3866865038871765,1.0,1.0,-2.746345996856689,0.7605953812599182,1.985750675201416,0.1432955265045166,0.8949061036109924,0.8949061036109924,0.0,173.54478454589844,172.0,34689.1484375,0.0,1991.807861328125,1.0,280.9608154296875,283.415771484375,290.1822204589844,292.4734191894531,293.1499938964844,293.1499938964844,281.25,31271.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926103413105011,1.0,0.0,0.0,3.3848259449005127,3.3848466873168945,7.644797506145551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.42919921875,0.0,1786.267822265625,1895.4371337890625,0.0,3645.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
12161700,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7423545718193054,0.2895852923393249,0.2652707397937774,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8469206690788269,0.436498612165451,0.4177772998809814,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9990000128746032,0.8309010863304138,0.5057300329208374,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7473980188369751,0.2960821986198425,0.2853965163230896,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.628457248210907,0.1733871549367904,0.8045097589492798,284.8144836425781,284.95001220703125,296.2826538085937,287.0909118652344,296.8365173339844,297.0477294921875,284.8226623535156,1.0,0.5499424338340759,0.3871964812278747,0.3871964812278747,1.0,1.0,-2.735759735107422,0.7581790089607239,1.9775806665420528,0.1431462913751602,0.89497971534729,0.89497971534729,0.0,174.2501678466797,172.0,33818.5390625,0.0,1978.34228515625,1.0,281.1949462890625,283.56378173828125,290.0617980957031,292.2088928222656,293.1499938964844,293.1499938964844,281.25,31314.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184975624084472,1.0,0.0,0.0,3.384526252746582,3.384546995162964,7.643444064342475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.86181640625,0.0,1786.2843017578125,1895.4371337890625,0.0,3575.28662109375,1.0,1.0,0.0,3.0,1.0,0.0
12161760,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.740413248538971,0.2883676886558532,0.2640735507011413,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8447412252426147,0.4347434341907501,0.4160120487213135,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.8299275040626526,0.5076771378517151,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7455114722251892,0.2949129045009613,0.2842214107513428,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6264843344688416,0.1723114550113678,0.7995312213897705,284.85546875,284.95001220703125,296.2279968261719,287.0628967285156,296.8175048828125,297.0425109863281,284.8561096191406,1.0,0.54933762550354,0.387609988451004,0.387609988451004,1.0,1.0,-2.7271409034729004,0.7562178373336792,1.970922946929932,0.1429949700832367,0.8948045969009399,0.8948045969009399,0.0,174.90293884277344,175.0,33596.44921875,0.0,1967.8043212890625,1.0,281.239990234375,283.6098327636719,290.0138854980469,292.17059326171875,293.1499938964844,293.1499938964844,281.54998779296875,31309.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912095069885254,1.0,0.0,0.0,3.384565591812134,3.384586334228516,7.643621415809321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.0517578125,0.0,1786.2822265625,1895.4371337890625,0.0,3516.03662109375,1.0,1.0,0.0,3.0,1.0,0.0
12161820,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7372182011604309,0.2865586280822754,0.2623443901538849,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8409907221794128,0.4319267570972442,0.4132283329963684,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.8287361860275269,0.5114104151725769,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7423117160797119,0.2931063175201416,0.2824284732341766,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6230312585830688,0.17054083943367,0.791371762752533,285.031982421875,284.95001220703125,296.11773681640625,287.00640869140625,296.7845153808594,297.0395812988281,285.03302001953125,1.0,0.548706591129303,0.3884370326995849,0.3884370326995849,1.0,1.0,-2.714238405227661,0.7537581920623779,1.9604803323745728,0.1431911885738372,0.8973360061645508,0.8973360061645508,0.0,176.29644775390625,178.0,32543.931640625,0.0,1954.0474853515625,1.0,281.5391845703125,283.8334350585937,289.9278869628906,291.9953918457031,293.1499938964844,293.1499938964844,281.8500061035156,31160.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892636239528656,1.0,0.0,0.0,3.38560438156128,3.385624885559082,7.64831384003628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.876953125,0.0,1786.224853515625,1895.4371337890625,0.0,3334.852294921875,1.0,1.0,0.0,3.0,1.0,0.0
12161880,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7372182011604309,0.2865586280822754,0.2623443901538849,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8409907221794128,0.4319267570972442,0.4132283329963684,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.8287361860275269,0.5114104151725769,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7423117160797119,0.2931063175201416,0.2824284732341766,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6230312585830688,0.17054083943367,0.791371762752533,285.031982421875,284.95001220703125,296.11773681640625,287.00640869140625,296.7845153808594,297.0395812988281,285.03302001953125,1.0,0.548706591129303,0.3884370326995849,0.3884370326995849,1.0,1.0,-2.714238405227661,0.7537581920623779,1.9604803323745728,0.1431911885738372,0.8973360061645508,0.8973360061645508,0.0,176.29644775390625,178.0,32543.931640625,0.0,1954.0474853515625,1.0,281.5391845703125,283.8334350585937,289.9278869628906,291.9953918457031,293.1499938964844,293.1499938964844,281.8500061035156,31160.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892636239528656,1.0,0.0,0.0,3.38560438156128,3.385624885559082,7.64831384003628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.876953125,0.0,1786.224853515625,1895.4371337890625,0.0,3334.852294921875,1.0,1.0,0.0,3.0,1.0,0.0
12161940,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.7352546453475952,0.2856133878231048,0.2614486217498779,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8386200070381165,0.4303393363952636,0.4116721153259277,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9990000128746032,0.8282843828201294,0.5140721201896667,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7403308153152466,0.2921454310417175,0.2814846932888031,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.6208719611167908,0.1695472300052642,0.7868379950523376,285.1954040527344,284.95001220703125,296.0410461425781,286.9671936035156,296.7640075683594,297.0410461425781,285.20123291015625,1.0,0.5486688017845154,0.3890067636966705,0.3890067636966705,1.0,1.0,-2.7079052925109863,0.7529453039169312,1.9549598693847656,0.143636405467987,0.9010236859321594,0.9010236859321594,0.0,177.40171813964844,178.0,31648.259765625,0.0,1949.2718505859373,1.0,281.81890869140625,284.0400085449219,289.8698425292969,291.8496398925781,293.1499938964844,293.1499938964844,281.8500061035156,30948.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778601884841919,1.0,0.0,0.0,3.387081861495972,3.387102603912353,7.65499123644986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.193359375,0.0,1786.142333984375,1895.4371337890625,0.0,3196.52392578125,1.0,1.0,0.0,3.0,1.0,0.0
12162000,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.7344555258750916,0.2852287590503692,0.261135995388031,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.8376284241676331,0.4296764433383941,0.4110769033432007,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.9990000128746032,0.828108549118042,0.5152673125267029,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7395135760307312,0.2917583286762237,0.281141847372055,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.6199703216552734,0.169141799211502,0.7850940227508545,285.2189025878906,284.95001220703125,296.0062561035156,286.94940185546875,296.75494384765625,297.04217529296875,285.22052001953125,1.0,0.5487497448921204,0.3892640471458435,0.3892640471458435,1.0,1.0,-2.7057418823242188,0.7528193593025208,1.9529225826263428,0.1439265608787536,0.9024136662483216,0.9024136662483216,0.0,177.9247283935547,181.0,31581.701171875,0.0,1948.31396484375,1.0,281.83917236328125,284.0634765625,289.8764038085937,291.8754577636719,293.1499938964844,293.1499938964844,281.54998779296875,30849.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874944269657135,1.0,0.0,0.0,3.387769937515259,3.387790441513061,7.658101139895734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.35595703125,0.0,1786.1033935546875,1895.4371337890625,0.0,3169.18408203125,1.0,1.0,0.0,3.0,1.0,0.0
12162060,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7304190993309021,0.2824835777282715,0.2592745125293731,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8330526947975159,0.4260316789150238,0.4082863628864288,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.824327290058136,0.5208192467689514,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7356762290000916,0.2894439101219177,0.2794488668441772,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.615981936454773,0.167188674211502,0.7779890298843384,284.9595947265625,284.95001220703125,295.89373779296875,286.8919372558594,296.4957580566406,297.0253295898437,284.9538879394531,1.0,0.5490436553955078,0.633558452129364,0.633558452129364,0.6000000238418579,1.0,-2.6962594985961914,1.278409481048584,1.417849898338318,0.6709246039390564,0.9006549715995789,0.9006549715995789,0.0,180.49118041992188,169.0,31581.677734375,0.0,1944.0367431640625,1.0,281.56011962890625,283.7959899902344,289.9346923828125,292.022705078125,293.1499938964844,293.1499938964844,281.25,30914.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885644674301147,1.0,0.0,0.0,3.387319326400757,3.38733983039856,7.656063871763763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.162109375,0.0,1786.12890625,1895.4371337890625,0.0,3296.780029296875,1.0,1.0,0.0,3.0,1.0,0.0
12162120,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7304190993309021,0.2824835777282715,0.2592745125293731,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8330526947975159,0.4260316789150238,0.4082863628864288,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.824327290058136,0.5208192467689514,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7356762290000916,0.2894439101219177,0.2794488668441772,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.615981936454773,0.167188674211502,0.7779890298843384,284.9595947265625,284.95001220703125,295.89373779296875,286.8919372558594,296.4957580566406,297.0253295898437,284.9538879394531,1.0,0.5490436553955078,0.633558452129364,0.633558452129364,0.6000000238418579,1.0,-2.6962594985961914,1.278409481048584,1.417849898338318,0.6709246039390564,0.9006549715995789,0.9006549715995789,0.0,180.49118041992188,169.0,31581.677734375,0.0,1944.0367431640625,1.0,281.56011962890625,283.7959899902344,289.9346923828125,292.022705078125,293.1499938964844,293.1499938964844,281.25,30914.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885644674301147,1.0,0.0,0.0,3.387319326400757,3.38733983039856,7.656063871763763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.162109375,0.0,1786.12890625,1895.4371337890625,0.0,3296.780029296875,1.0,1.0,0.0,3.0,1.0,0.0
12162180,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7290099263191223,0.2803526818752289,0.2575820386409759,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8316950798034668,0.4233759343624115,0.4060384929180145,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.8208496570587158,0.5206726789474487,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7345243096351624,0.2876606583595276,0.2779577970504761,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.6145192980766296,0.1657698154449463,0.7722575664520264,284.7366638183594,284.95001220703125,295.8348693847656,286.86187744140625,296.2646789550781,297.0098571777344,284.7188720703125,1.0,0.5469751358032227,0.7605915069580078,0.7605915069580078,0.3919999897480011,1.0,-2.6826863288879395,1.7280423641204834,0.954643964767456,1.1227988004684448,0.8970577120780945,0.8970577120780945,0.0,180.06875610351562,169.0,31572.53515625,0.0,1922.1497802734373,1.0,281.3049621582031,283.56201171875,289.9404602050781,292.1056823730469,293.1499938964844,293.1499938964844,281.25,31093.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898690938949585,1.0,0.0,0.0,3.386069059371948,3.38608980178833,7.650413635928999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.8974609375,0.0,1786.198974609375,1895.4371337890625,0.0,3391.379150390625,1.0,1.0,0.0,3.0,1.0,0.0
12162240,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.7280982136726379,0.2780296802520752,0.2555869817733764,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993957519531,0.831013023853302,0.4205186665058136,0.4034667015075683,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.9990000128746032,0.8171541690826416,0.5187413692474365,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.7339215278625488,0.2856957614421844,0.2761915624141693,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.6134960055351257,0.1642336547374725,0.765619695186615,284.5997009277344,284.95001220703125,295.7803039550781,286.8340759277344,295.9841003417969,296.9960021972656,284.58966064453125,1.0,0.5441333055496216,0.8778527975082397,0.8778527975082397,0.2000000029802322,1.0,-2.6647915840148926,2.244164228439331,0.4206274747848511,1.6413263082504272,0.8933840990066528,0.8933840990066528,0.0,178.69607543945312,157.0,30862.173828125,0.0,1890.4935302734373,1.0,281.2608337402344,283.4518737792969,289.875244140625,291.9681701660156,293.1499938964844,293.1499938964844,281.54998779296875,31347.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010722637176514,1.0,0.0,0.0,3.3843014240264893,3.384322166442871,7.642428272447432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.6787109375,0.0,1786.296630859375,1895.4371337890625,0.0,3413.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
12162300,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.7276917099952698,0.2759116888046264,0.2534492015838623,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.8309230804443359,0.417797327041626,0.4006775915622711,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535949707031,0.9990000128746032,0.8140935897827148,0.5153347849845886,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.7338013648986816,0.2837928831577301,0.2742322981357574,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.6128296852111816,0.1626951247453689,0.7581825256347656,284.6522827148437,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.987548828125,284.6582336425781,1.0,0.5403670072555542,1.0,1.0,0.0,1.0,-2.6434988975524902,2.643472194671631,2.668054003152065e-05,2.043801784515381,0.8918395638465881,0.8918395638465881,0.0,176.49534606933594,157.0,29524.671875,0.0,1850.29345703125,1.0,281.4949035644531,283.56268310546875,289.73016357421875,291.6461181640625,293.1499938964844,293.1499938964844,281.54998779296875,31500.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877342343330383,1.0,0.0,0.0,3.383229255676269,3.383249998092652,7.637587486897246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.39599609375,0.0,1786.35498046875,1895.4371337890625,0.0,3289.011962890625,1.0,1.0,0.0,3.0,1.0,0.0
12162360,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.7280930876731873,0.2742837071418762,0.251720666885376,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8316044211387634,0.4155395925045013,0.398282527923584,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.9990000128746032,0.8123180866241455,0.5109059810638428,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.734338104724884,0.2822058796882629,0.2725200653076172,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.6127310991287231,0.1613360792398452,0.7513154149055481,284.68133544921875,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.984130859375,284.68072509765625,1.0,0.5359439849853516,1.0,1.0,0.0,1.0,-2.6229124069213867,2.6229069232940674,5.535546279133996e-06,2.0277912616729736,0.8903819918632507,0.8903819918632507,0.0,173.54193115234375,160.0,29163.095703125,0.0,1806.36572265625,1.0,281.53985595703125,283.5990295410156,289.6660461425781,291.5683898925781,293.1499938964844,293.1499938964844,281.8500061035156,31590.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743461966514587,1.0,0.0,0.0,3.3826005458831787,3.3826212882995605,7.634748158125149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.08544921875,0.0,1786.388916015625,1895.4371337890625,0.0,3163.57568359375,1.0,1.0,0.0,3.0,1.0,0.0
12162420,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7278288006782532,0.2721019089221954,0.2493882626295089,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.831346869468689,0.4121248424053192,0.394663542509079,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8112705945968628,0.5067681074142456,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7340468168258667,0.2798414826393127,0.2699658870697021,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6113616228103638,0.1591861993074417,0.7404500246047974,284.8641967773437,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9835510253906,284.864501953125,1.0,0.5309308767318726,1.0,1.0,0.0,1.0,-2.594645738601685,2.594640254974365,5.41565759704099e-06,2.0055251121521,0.8907486796379089,0.8907486796379089,0.0,170.47927856445312,163.0,28052.892578125,0.0,1751.426513671875,1.0,281.83917236328125,283.8188171386719,289.578857421875,291.3738708496094,293.1499938964844,293.1499938964844,282.1499938964844,31589.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421175479888916,1.0,0.0,0.0,3.382611036300659,3.382631778717041,7.634795906596992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.47705078125,0.0,1786.3883056640625,1895.4371337890625,0.0,2861.505859375,1.0,1.0,0.0,3.0,1.0,0.0
12162480,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7278288006782532,0.2721019089221954,0.2493882626295089,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.831346869468689,0.4121248424053192,0.394663542509079,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8112705945968628,0.5067681074142456,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7340468168258667,0.2798414826393127,0.2699658870697021,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6113616228103638,0.1591861993074417,0.7404500246047974,284.8641967773437,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9835510253906,284.864501953125,1.0,0.5309308767318726,1.0,1.0,0.0,1.0,-2.594645738601685,2.594640254974365,5.41565759704099e-06,2.0055251121521,0.8907486796379089,0.8907486796379089,0.0,170.47927856445312,163.0,28052.892578125,0.0,1751.426513671875,1.0,281.83917236328125,283.8188171386719,289.578857421875,291.3738708496094,293.1499938964844,293.1499938964844,282.1499938964844,31589.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421175479888916,1.0,0.0,0.0,3.382611036300659,3.382631778717041,7.634795906596992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.47705078125,0.0,1786.3883056640625,1895.4371337890625,0.0,2861.505859375,1.0,1.0,0.0,3.0,1.0,0.0
12162540,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7273890376091003,0.2710805833339691,0.2483122646808624,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8307145237922668,0.4103049039840698,0.3927689790725708,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.8112920522689819,0.5055710077285767,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7334935069084167,0.2786218225955963,0.2686710357666015,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6101952791213989,0.1580321788787841,0.7347135543823242,285.0400390625,284.95001220703125,295.47198486328125,286.6771545410156,295.4744873046875,296.9864501953125,285.0450744628906,1.0,0.5287167429924011,1.0,1.0,0.0,1.0,-2.581183671951294,2.5811781883239746,5.359227998269489e-06,1.9949309825897217,0.893121063709259,0.893121063709259,0.0,169.41395568847656,163.0,27180.201171875,0.0,1727.345703125,1.0,282.11883544921875,284.0277099609375,289.5308837890625,291.236572265625,293.1499938964844,293.1499938964844,282.1499938964844,31460.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208626508712769,1.0,0.0,0.0,3.3835082054138184,3.3835289478302,7.638846568625013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.33837890625,0.0,1786.33984375,1895.4371337890625,0.0,2663.56298828125,1.0,1.0,0.0,3.0,1.0,0.0
12162600,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.727175235748291,0.2706762850284576,0.247953787446022,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8303753733634949,0.4095546305179596,0.3920602798461914,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.8113333582878113,0.5053222179412842,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7332072854042053,0.2781305611133575,0.2681993544101715,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.6096643805503845,0.1575685739517212,0.7325507402420044,285.0574951171875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9883117675781,285.0581359863281,1.0,0.5279944539070129,1.0,1.0,0.0,1.0,-2.576435089111328,2.576429843902588,5.3393755479191896e-06,1.9911847114562988,0.8937738537788391,0.8937738537788391,0.0,169.12460327148438,166.0,27046.49609375,0.0,1719.2813720703125,1.0,282.13916015625,284.046630859375,289.54473876953125,291.2667236328125,293.1499938964844,293.1499938964844,282.45001220703125,31403.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159175515174866,1.0,0.0,0.0,3.383906602859497,3.383927345275879,7.640645662831957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.890625,0.0,1786.3182373046875,1895.4371337890625,0.0,2617.791015625,1.0,1.0,0.0,3.0,1.0,0.0
12162660,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.7260082960128784,0.2696174085140228,0.2469477504491806,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8287186622619629,0.4074367880821228,0.3899896442890167,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.9990000128746032,0.8115476369857788,0.5058950185775757,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.731821596622467,0.2767734825611114,0.2668610513210296,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.6076105833053589,0.156270369887352,0.7264757752418518,285.2560729980469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99566650390625,285.2569274902344,1.0,0.5265729427337646,1.0,1.0,0.0,1.0,-2.56451416015625,2.5645089149475098,5.289622549753403e-06,1.981741070747376,0.8994840383529663,0.8994840383529663,0.0,168.99107360839844,169.0,26103.111328125,-0.0,1701.736328125,1.0,282.4391784667969,284.2784729003906,289.51513671875,291.1789855957031,293.1499938964844,293.1499938964844,282.75,31043.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959356904029846,1.0,0.0,0.0,3.386420726776123,3.386441230773926,7.652002409486158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.76220703125,0.0,1786.179443359375,1895.4371337890625,0.0,2434.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12162720,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.7260082960128784,0.2696174085140228,0.2469477504491806,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8287186622619629,0.4074367880821228,0.3899896442890167,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.9990000128746032,0.8115476369857788,0.5058950185775757,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.731821596622467,0.2767734825611114,0.2668610513210296,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.6076105833053589,0.156270369887352,0.7264757752418518,285.2560729980469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99566650390625,285.2569274902344,1.0,0.5265729427337646,1.0,1.0,0.0,1.0,-2.56451416015625,2.5645089149475098,5.289622549753403e-06,1.981741070747376,0.8994840383529663,0.8994840383529663,0.0,168.99107360839844,169.0,26103.111328125,-0.0,1701.736328125,1.0,282.4391784667969,284.2784729003906,289.51513671875,291.1789855957031,293.1499938964844,293.1499938964844,282.75,31043.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959356904029846,1.0,0.0,0.0,3.386420726776123,3.386441230773926,7.652002409486158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.76220703125,0.0,1786.179443359375,1895.4371337890625,0.0,2434.32568359375,1.0,1.0,0.0,3.0,1.0,0.0
12162780,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7243875861167908,0.2687730193138122,0.2461898475885391,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8265095353126526,0.4056162238121032,0.3882566094398498,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.9990000128746032,0.811572253704071,0.5079941749572754,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7299773097038269,0.2756339013576507,0.2657828032970428,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.6052152514457703,0.1551694720983505,0.7215420603752136,285.4580383300781,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.00408935546875,285.4590148925781,1.0,0.5262264013290405,1.0,1.0,0.0,1.0,-2.556816339492798,2.5568110942840576,5.257528755464591e-06,1.975596904754639,0.9079106450080872,0.9079106450080872,0.0,169.7635040283203,172.0,25201.017578125,-0.0,1694.2186279296875,1.0,282.7392272949219,284.5128173828125,289.47515869140625,291.0862731933594,293.1499938964844,293.1499938964844,282.45001220703125,30525.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797301411628723,1.0,0.0,0.0,3.390022039413452,3.390042543411255,7.668286912121403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.966796875,0.0,1785.974365234375,1895.4371337890625,0.0,2287.717529296875,1.0,1.0,0.0,3.0,1.0,0.0
12162840,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7243875861167908,0.2687730193138122,0.2461898475885391,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8265095353126526,0.4056162238121032,0.3882566094398498,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.9990000128746032,0.811572253704071,0.5079941749572754,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7299773097038269,0.2756339013576507,0.2657828032970428,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.6052152514457703,0.1551694720983505,0.7215420603752136,285.4580383300781,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.00408935546875,285.4590148925781,1.0,0.5262264013290405,1.0,1.0,0.0,1.0,-2.556816339492798,2.5568110942840576,5.257528755464591e-06,1.975596904754639,0.9079106450080872,0.9079106450080872,0.0,169.7635040283203,172.0,25201.017578125,-0.0,1694.2186279296875,1.0,282.7392272949219,284.5128173828125,289.47515869140625,291.0862731933594,293.1499938964844,293.1499938964844,282.45001220703125,30525.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797301411628723,1.0,0.0,0.0,3.390022039413452,3.390042543411255,7.668286912121403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.966796875,0.0,1785.974365234375,1895.4371337890625,0.0,2287.717529296875,1.0,1.0,0.0,3.0,1.0,0.0
