time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162900,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.7231778502464294,0.2678762078285217,0.245699942111969,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8250089883804321,0.404256522655487,0.387301355600357,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.9990000128746032,0.810405433177948,0.5097163319587708,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7287144064903259,0.2747555375099182,0.2651894688606262,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6037057042121887,0.1544495522975921,0.7190361618995667,285.30352783203125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.00634765625,285.28985595703125,1.0,0.5263260006904602,1.0,1.0,0.0,1.0,-2.553427696228028,2.553422451019287,5.243513896857621e-06,1.9729334115982056,0.9088161587715148,0.9088161587715148,0.0,170.5053253173828,172.0,25602.53125,-0.0,1692.6654052734375,1.0,282.5048828125,284.3334655761719,289.5587463378906,291.2911376953125,293.1499938964844,293.1499938964844,282.45001220703125,30415.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790136456489563,1.0,0.0,0.0,3.39079213142395,3.390812873840332,7.67177141369757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.01318359375,0.0,1785.929443359375,1895.4371337890625,0.0,2381.608642578125,1.0,1.0,0.0,3.0,1.0,0.0
12162960,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7209937572479248,0.2663725316524505,0.2446354329586029,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.8226175308227539,0.4023098349571228,0.3857573270797729,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.9990000128746032,0.8077825307846069,0.51244056224823,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7266644239425659,0.2734446823596954,0.2641834914684295,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.6013901233673096,0.1534410119056701,0.7153497338294983,285.2224426269531,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,297.00543212890625,285.2184753417969,1.0,0.5264499187469482,1.0,1.0,0.0,1.0,-2.5479323863983154,2.547927141189575,5.220906587055652e-06,1.968654751777649,0.909766435623169,0.909766435623169,0.0,171.6822052001953,160.0,25484.3984375,-0.0,1690.036376953125,1.0,282.4599304199219,284.26171875,289.5516967773437,291.25909423828125,293.1499938964844,293.1499938964844,282.1499938964844,30372.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987639904022217,1.0,0.0,0.0,3.391091823577881,3.391112327575684,7.673126560803212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.29150390625,0.0,1785.9119873046875,1895.4371337890625,0.0,2460.129638671875,1.0,1.0,0.0,3.0,1.0,0.0
12163020,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7186440229415894,0.262387067079544,0.2413122653961181,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8205651044845581,0.3973717093467712,0.3814066350460052,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.8004015684127808,0.5107287764549255,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7248179912567139,0.2699747383594513,0.2611448764801025,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5986278653144836,0.1507584303617477,0.7041706442832947,284.946533203125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.9971618652344,284.94146728515625,1.0,0.5214686989784241,1.0,1.0,0.0,1.0,-2.5195937156677246,2.5195884704589844,5.105554464535089e-06,1.9468164443969729,0.9075945615768432,0.9075945615768432,0.0,169.8732452392578,148.0,25626.599609375,-0.0,1642.7191162109375,1.0,282.1607360839844,283.97412109375,289.5074157714844,291.25860595703125,293.1499938964844,293.1499938964844,281.8500061035156,30474.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198425769805908,1.0,0.0,0.0,3.390379905700684,3.390400648117065,7.669905812690558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.80078125,0.0,1785.9534912109375,1895.4371337890625,0.0,2654.11083984375,1.0,1.0,0.0,3.0,1.0,0.0
12163080,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7186440229415894,0.262387067079544,0.2413122653961181,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8205651044845581,0.3973717093467712,0.3814066350460052,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.8004015684127808,0.5107287764549255,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7248179912567139,0.2699747383594513,0.2611448764801025,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5986278653144836,0.1507584303617477,0.7041706442832947,284.946533203125,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.9971618652344,284.94146728515625,1.0,0.5214686989784241,1.0,1.0,0.0,1.0,-2.5195937156677246,2.5195884704589844,5.105554464535089e-06,1.9468164443969729,0.9075945615768432,0.9075945615768432,0.0,169.8732452392578,148.0,25626.599609375,-0.0,1642.7191162109375,1.0,282.1607360839844,283.97412109375,289.5074157714844,291.25860595703125,293.1499938964844,293.1499938964844,281.8500061035156,30474.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198425769805908,1.0,0.0,0.0,3.390379905700684,3.390400648117065,7.669905812690558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.80078125,0.0,1785.9534912109375,1895.4371337890625,0.0,2654.11083984375,1.0,1.0,0.0,3.0,1.0,0.0
12163140,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7177812457084656,0.2577574253082275,0.2371584475040435,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.8203887343406677,0.3915743231773376,0.3759979605674743,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9990000128746032,0.7925985455513,0.5038319230079651,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7244637608528137,0.2657904028892517,0.2572126984596252,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.5968976020812988,0.1474485099315643,0.6893151998519897,284.65802001953125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98370361328125,284.6523742675781,1.0,0.5130648016929626,1.0,1.0,0.0,1.0,-2.4772543907165527,2.477249383926392,4.9352429414284416e-06,1.9139732122421265,0.901481032371521,0.901481032371521,0.0,165.0358123779297,136.0,25638.244140625,-0.0,1564.652099609375,1.0,281.8607788085937,283.6767272949219,289.4148254394531,291.1771850585937,293.1499938964844,293.1499938964844,281.54998779296875,30827.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328300714492798,1.0,0.0,0.0,3.3879191875457764,3.387939691543579,7.658776439711801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.900390625,0.0,1786.094970703125,1895.4371337890625,0.0,2774.80615234375,1.0,1.0,0.0,3.0,1.0,0.0
12163200,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7177812457084656,0.2577574253082275,0.2371584475040435,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.8203887343406677,0.3915743231773376,0.3759979605674743,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9990000128746032,0.7925985455513,0.5038319230079651,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7244637608528137,0.2657904028892517,0.2572126984596252,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.5968976020812988,0.1474485099315643,0.6893151998519897,284.65802001953125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98370361328125,284.6523742675781,1.0,0.5130648016929626,1.0,1.0,0.0,1.0,-2.4772543907165527,2.477249383926392,4.9352429414284416e-06,1.9139732122421265,0.901481032371521,0.901481032371521,0.0,165.0358123779297,136.0,25638.244140625,-0.0,1564.652099609375,1.0,281.8607788085937,283.6767272949219,289.4148254394531,291.1771850585937,293.1499938964844,293.1499938964844,281.54998779296875,30827.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328300714492798,1.0,0.0,0.0,3.3879191875457764,3.387939691543579,7.658776439711801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.900390625,0.0,1786.094970703125,1895.4371337890625,0.0,2774.80615234375,1.0,1.0,0.0,3.0,1.0,0.0
12163260,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.7182255983352661,0.2527936697006225,0.2325882464647293,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8217435479164124,0.385280966758728,0.3699852228164673,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606872558594,0.9990000128746032,0.785373330116272,0.4931659996509552,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.7253457903862,0.2611843943595886,0.2527578473091125,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.5960708260536194,0.1437803357839584,0.6722437143325806,284.362060546875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9683532714844,284.35595703125,1.0,0.5021968483924866,1.0,1.0,0.0,1.0,-2.4258689880371094,2.425864219665528,4.732429260911886e-06,1.8740620613098145,0.8913722634315491,0.8913722634315491,0.0,158.1480255126953,139.0,25556.87109375,-0.0,1468.7015380859375,1.0,281.560791015625,283.37371826171875,289.3224792480469,291.0798645019531,293.1499938964844,293.1499938964844,281.8500061035156,31467.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384726643562317,1.0,0.0,0.0,3.383462429046631,3.3834831714630127,7.63863965858036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.970458984375,0.0,1786.3424072265625,1895.4371337890625,0.0,2827.44873046875,1.0,1.0,0.0,3.0,1.0,0.0
12163320,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.7182255983352661,0.2527936697006225,0.2325882464647293,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8217435479164124,0.385280966758728,0.3699852228164673,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606872558594,0.9990000128746032,0.785373330116272,0.4931659996509552,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.7253457903862,0.2611843943595886,0.2527578473091125,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.5960708260536194,0.1437803357839584,0.6722437143325806,284.362060546875,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9683532714844,284.35595703125,1.0,0.5021968483924866,1.0,1.0,0.0,1.0,-2.4258689880371094,2.425864219665528,4.732429260911886e-06,1.8740620613098145,0.8913722634315491,0.8913722634315491,0.0,158.1480255126953,139.0,25556.87109375,-0.0,1468.7015380859375,1.0,281.560791015625,283.37371826171875,289.3224792480469,291.0798645019531,293.1499938964844,293.1499938964844,281.8500061035156,31467.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384726643562317,1.0,0.0,0.0,3.383462429046631,3.3834831714630127,7.63863965858036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.970458984375,0.0,1786.3424072265625,1895.4371337890625,0.0,2827.44873046875,1.0,1.0,0.0,3.0,1.0,0.0
12163380,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.7174845933914185,0.25040003657341,0.23006372153759,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884338378906,0.821321427822113,0.3820437788963318,0.3665498793125152,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898681640625,0.9990000128746032,0.7824900150299072,0.4893911778926849,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.7247834801673889,0.258778840303421,0.2501961886882782,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.594448447227478,0.1417871862649917,0.6623111367225647,284.4881591796875,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.96197509765625,284.4949645996094,1.0,0.4975000023841858,1.0,1.0,0.0,1.0,-2.3991496562957764,2.3991448879241943,4.628308488463517e-06,1.8530936241149905,0.8887672424316406,0.8887672424316406,0.0,155.4648895263672,139.0,24649.171875,-0.0,1423.845458984375,1.0,281.81072998046875,283.5389709472656,289.1611328125,290.7669982910156,293.1499938964844,293.1499938964844,281.8500061035156,31702.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819211483001709,1.0,0.0,0.0,3.381822109222412,3.381842851638794,7.631234666405362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.178955078125,0.0,1786.4306640625,1895.4371337890625,0.0,2648.265380859375,1.0,1.0,0.0,3.0,1.0,0.0
12163440,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.7171136140823364,0.2491789013147354,0.2288093566894531,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.8210175633430481,0.380270779132843,0.3647076189517975,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.9990000128746032,0.7811477184295654,0.4875081181526184,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.7244009971618652,0.2574581801891327,0.248809739947319,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107727050781,0.5933990478515625,0.1406608521938324,0.6567055583000183,284.51129150390625,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9601135253906,284.5111999511719,1.0,0.494932472705841,1.0,1.0,0.0,1.0,-2.384762525558472,2.3847579956054688,4.572788384393789e-06,1.8418281078338623,0.8866983652114868,0.8866983652114868,0.0,154.1028289794922,142.0,24414.4921875,-0.0,1400.373291015625,1.0,281.8398742675781,283.5638427734375,289.1247863769531,290.7286376953125,293.1499938964844,293.1499938964844,282.1499938964844,31832.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808023989200592,1.0,0.0,0.0,3.3809149265289307,3.3809356689453125,7.627140803379007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.1748046875,0.0,1786.478759765625,1895.4371337890625,0.0,2545.00830078125,1.0,1.0,0.0,3.0,1.0,0.0
12163500,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.716582715511322,0.2478973418474197,0.2274778187274933,296.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8204874992370605,0.3783248364925384,0.3626714646816253,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.9990000128746032,0.779813289642334,0.4857878386974334,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.7238141298294067,0.2560162842273712,0.2472856342792511,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.5920506715774536,0.1394184380769729,0.6505042314529419,284.65185546875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.9595947265625,284.6639099121094,1.0,0.4922846853733063,1.0,1.0,0.0,1.0,-2.3693642616271973,2.3693597316741943,4.51375399279641e-06,1.829770922660828,0.8860381245613098,0.8860381245613098,0.0,152.79278564453125,142.0,23640.3125,-0.0,1376.1104736328125,1.0,282.0909729003906,283.7400817871094,289.0446472167969,290.5328369140625,293.1499938964844,293.1499938964844,282.1499938964844,31929.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875676155090332,1.0,0.0,0.0,3.3802380561828613,3.380258798599243,7.624087174917804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.163818359375,0.0,1786.514404296875,1895.4371337890625,0.0,2358.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12163560,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7161350846290588,0.2468692809343338,0.2264608442783355,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8199501037597656,0.3766639828681946,0.3609936833381653,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9990000128746032,0.778821587562561,0.484552651643753,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.7232492566108704,0.2548023462295532,0.2460386306047439,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.5908092856407166,0.1383615732192993,0.6453129649162292,284.70294189453125,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9610595703125,284.7035217285156,1.0,0.4902015924453735,1.0,1.0,0.0,1.0,-2.3569045066833496,2.3568999767303467,4.466262907953933e-06,1.820006012916565,0.8849627375602722,0.8849627375602722,0.0,151.81158447265625,145.0,23391.962890625,-0.0,1356.9866943359375,1.0,282.13922119140625,283.7906799316406,289.0426025390625,290.55084228515625,293.1499938964844,293.1499938964844,282.45001220703125,31982.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732588648796082,1.0,0.0,0.0,3.379863739013672,3.3798844814300537,7.622398925377638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.05419921875,0.0,1786.5340576171875,1895.4371337890625,0.0,2229.83203125,1.0,1.0,0.0,3.0,1.0,0.0
12163620,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7147702574729919,0.2451403588056564,0.2247963845729828,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8182719945907593,0.3737487196922302,0.358106404542923,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7770068645477295,0.4838202595710754,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7216615080833435,0.2527084350585937,0.2439438700675964,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5880927443504333,0.1365618556737899,0.636703610420227,284.90283203125,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9668273925781,284.9037780761719,1.0,0.4873871803283691,1.0,1.0,0.0,1.0,-2.3376920223236084,2.337687492370605,4.393556537252152e-06,1.8049529790878296,0.8859531879425049,0.8859531879425049,0.0,150.86141967773438,148.0,22456.451171875,-0.0,1330.068115234375,1.0,282.4391174316406,284.0239562988281,289.01092529296875,290.450927734375,293.1499938964844,293.1499938964844,282.75,31936.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443847060203552,1.0,0.0,0.0,3.380186080932617,3.380206823348999,7.623852980032098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.26953125,0.0,1786.51708984375,1895.4371337890625,0.0,1977.0716552734373,1.0,1.0,0.0,3.0,1.0,0.0
12163680,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7147702574729919,0.2451403588056564,0.2247963845729828,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8182719945907593,0.3737487196922302,0.358106404542923,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.7770068645477295,0.4838202595710754,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7216615080833435,0.2527084350585937,0.2439438700675964,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5880927443504333,0.1365618556737899,0.636703610420227,284.90283203125,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9668273925781,284.9037780761719,1.0,0.4873871803283691,1.0,1.0,0.0,1.0,-2.3376920223236084,2.337687492370605,4.393556537252152e-06,1.8049529790878296,0.8859531879425049,0.8859531879425049,0.0,150.86141967773438,148.0,22456.451171875,-0.0,1330.068115234375,1.0,282.4391174316406,284.0239562988281,289.01092529296875,290.450927734375,293.1499938964844,293.1499938964844,282.75,31936.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443847060203552,1.0,0.0,0.0,3.380186080932617,3.380206823348999,7.623852980032098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.26953125,0.0,1786.51708984375,1895.4371337890625,0.0,1977.0716552734373,1.0,1.0,0.0,3.0,1.0,0.0
12163740,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.7128303050994873,0.2437158375978469,0.2234824001789093,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8158904910087585,0.3712144494056701,0.3556672036647796,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9990000128746032,0.775101363658905,0.4849699735641479,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7195029854774475,0.2509041726589203,0.2422074973583221,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.5850279331207275,0.1350441724061966,0.629733145236969,285.107666015625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9747009277344,285.1088562011719,1.0,0.4859650135040283,1.0,1.0,0.0,1.0,-2.324101448059082,2.324096918106079,4.342507054388989e-06,1.7943068742752075,0.8897098302841187,0.8897098302841187,0.0,150.98426818847656,151.0,21578.14453125,-0.0,1314.391357421875,1.0,282.7391357421875,284.26092529296875,288.98590087890625,290.3714294433594,293.1499938964844,293.1499938964844,283.04998779296875,31693.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220579981803894,1.0,0.0,0.0,3.3818836212158203,3.381904363632202,7.631512630723591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.62451171875,0.0,1786.4273681640625,1895.4371337890625,0.0,1788.987548828125,1.0,1.0,0.0,3.0,1.0,0.0
12163800,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.7128303050994873,0.2437158375978469,0.2234824001789093,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8158904910087585,0.3712144494056701,0.3556672036647796,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9990000128746032,0.775101363658905,0.4849699735641479,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7195029854774475,0.2509041726589203,0.2422074973583221,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.5850279331207275,0.1350441724061966,0.629733145236969,285.107666015625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9747009277344,285.1088562011719,1.0,0.4859650135040283,1.0,1.0,0.0,1.0,-2.324101448059082,2.324096918106079,4.342507054388989e-06,1.7943068742752075,0.8897098302841187,0.8897098302841187,0.0,150.98426818847656,151.0,21578.14453125,-0.0,1314.391357421875,1.0,282.7391357421875,284.26092529296875,288.98590087890625,290.3714294433594,293.1499938964844,293.1499938964844,283.04998779296875,31693.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220579981803894,1.0,0.0,0.0,3.3818836212158203,3.381904363632202,7.631512630723591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.62451171875,0.0,1786.4273681640625,1895.4371337890625,0.0,1788.987548828125,1.0,1.0,0.0,3.0,1.0,0.0
12163860,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.7103734016418457,0.2424912005662918,0.2223908901214599,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.812913715839386,0.3689312934875488,0.3535148203372955,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9990000128746032,0.7729017734527588,0.4875662326812744,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.7168288230895996,0.2492670267820358,0.240678459405899,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5815953016281128,0.1336883604526519,0.6237298250198364,285.3157043457031,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98321533203125,285.3170166015625,1.0,0.4855411946773529,1.0,1.0,0.0,1.0,-2.314272403717041,2.314268112182617,4.305793936509872e-06,1.7866135835647583,0.8962621092796326,0.8962621092796326,0.0,151.91748046875,139.0,20738.541015625,-0.0,1306.471435546875,1.0,283.0391540527344,284.5002136230469,288.95172119140625,290.28839111328125,293.1499938964844,293.1499938964844,283.1499938964844,31265.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039716243743896,1.0,0.0,0.0,3.3848676681518555,3.3848884105682373,7.644986226296169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.498779296875,0.0,1786.265625,1895.4371337890625,0.0,1642.2364501953125,1.0,1.0,0.0,3.0,1.0,0.0
12163920,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.7103734016418457,0.2424912005662918,0.2223908901214599,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.812913715839386,0.3689312934875488,0.3535148203372955,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9990000128746032,0.7729017734527588,0.4875662326812744,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.7168288230895996,0.2492670267820358,0.240678459405899,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5815953016281128,0.1336883604526519,0.6237298250198364,285.3157043457031,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98321533203125,285.3170166015625,1.0,0.4855411946773529,1.0,1.0,0.0,1.0,-2.314272403717041,2.314268112182617,4.305793936509872e-06,1.7866135835647583,0.8962621092796326,0.8962621092796326,0.0,151.91748046875,139.0,20738.541015625,-0.0,1306.471435546875,1.0,283.0391540527344,284.5002136230469,288.95172119140625,290.28839111328125,293.1499938964844,293.1499938964844,283.1499938964844,31265.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039716243743896,1.0,0.0,0.0,3.3848676681518555,3.3848884105682373,7.644986226296169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.498779296875,0.0,1786.265625,1895.4371337890625,0.0,1642.2364501953125,1.0,1.0,0.0,3.0,1.0,0.0
12163980,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.7113587260246277,0.2409023195505142,0.2210101932287216,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.8138093948364258,0.3663058280944824,0.3510890305042267,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.9990000128746032,0.7703254222869873,0.4825679957866668,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.7174866199493408,0.2473596185445785,0.2388925552368164,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.5814298987388611,0.132200077176094,0.6168928742408752,285.37158203125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9894104003906,285.3704833984375,1.0,0.4805431663990021,1.0,1.0,0.0,1.0,-2.293352603912353,2.2933483123779297,4.2286969801352825e-06,1.7705199718475342,0.900578498840332,0.900578498840332,0.0,148.91111755371094,142.0,20197.310546875,-0.0,1270.2489013671875,1.0,283.1461181640625,284.5715026855469,288.9553527832031,290.2887878417969,293.1499938964844,293.1499938964844,283.04998779296875,30953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003149390220642,1.0,0.0,0.0,3.3870418071746826,3.3870623111724854,7.654809905943694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.7197265625,0.0,1786.14453125,1895.4371337890625,0.0,1613.2396240234375,1.0,1.0,0.0,3.0,1.0,0.0
12164040,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.7113587260246277,0.2409023195505142,0.2210101932287216,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.8138093948364258,0.3663058280944824,0.3510890305042267,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.9990000128746032,0.7703254222869873,0.4825679957866668,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.7174866199493408,0.2473596185445785,0.2388925552368164,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.5814298987388611,0.132200077176094,0.6168928742408752,285.37158203125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9894104003906,285.3704833984375,1.0,0.4805431663990021,1.0,1.0,0.0,1.0,-2.293352603912353,2.2933483123779297,4.2286969801352825e-06,1.7705199718475342,0.900578498840332,0.900578498840332,0.0,148.91111755371094,142.0,20197.310546875,-0.0,1270.2489013671875,1.0,283.1461181640625,284.5715026855469,288.9553527832031,290.2887878417969,293.1499938964844,293.1499938964844,283.04998779296875,30953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003149390220642,1.0,0.0,0.0,3.3870418071746826,3.3870623111724854,7.654809905943694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.7197265625,0.0,1786.14453125,1895.4371337890625,0.0,1613.2396240234375,1.0,1.0,0.0,3.0,1.0,0.0
12164100,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.7109709978103638,0.2397989332675933,0.2201264351606369,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.8133767247200012,0.3646764755249023,0.3496696054935455,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.9990000128746032,0.7688209414482117,0.4814122021198272,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7170290350914001,0.2461672574281692,0.2378470450639724,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.5805708169937134,0.1313232630491256,0.6131284236907959,285.3076477050781,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9909362792969,285.3010559082031,1.0,0.4790116250514984,1.0,1.0,0.0,1.0,-2.283413410186768,2.283409118652344,4.192047072137939e-06,1.7627155780792236,0.9005706310272217,0.9005706310272217,0.0,148.06173706054688,142.0,20191.927734375,-0.0,1255.495361328125,1.0,283.0682983398437,284.50213623046875,288.976806640625,290.3479309082031,293.1499938964844,293.1499938964844,283.04998779296875,30925.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059540748596191,1.0,0.0,0.0,3.3872365951538086,3.3872573375701904,7.655690978936036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.86865234375,0.0,1786.133544921875,1895.4371337890625,0.0,1658.0545654296875,1.0,1.0,0.0,3.0,1.0,0.0
12164160,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.7096443176269531,0.2384547591209411,0.2190214395523071,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8120147585868835,0.3627955317497253,0.3480101525783539,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.9990000128746032,0.7666219472885132,0.481617122888565,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.7157388925552368,0.2447763830423355,0.236625000834465,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.578874409198761,0.130313903093338,0.6089024543762207,285.2677917480469,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.990966796875,285.2649841308594,1.0,0.47779580950737,1.0,1.0,0.0,1.0,-2.273794651031494,2.2737905979156494,4.156873728788924e-06,1.7552393674850464,0.9000433087348938,0.9000433087348938,0.0,147.8690948486328,145.0,20031.90234375,-0.0,1243.7535400390625,1.0,283.0532531738281,284.4696960449219,288.9587097167969,290.3189697265625,293.1499938964844,293.1499938964844,282.75,30957.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710602879524231,1.0,0.0,0.0,3.387018203735352,3.3870389461517334,7.654703608750424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.910400390625,0.0,1786.1458740234375,1895.4371337890625,0.0,1695.41259765625,1.0,1.0,0.0,3.0,1.0,0.0
12164220,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7047882080078125,0.2348733991384506,0.2161401957273483,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.807171642780304,0.358083575963974,0.3439418375492096,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.7593704462051392,0.484685868024826,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7111988067626953,0.2412514686584472,0.2336005717515945,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5734357833862305,0.1277568042278289,0.5985684990882874,285.0060729980469,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9857788085937,285.00115966796875,1.0,0.4760539829730987,1.0,1.0,0.0,1.0,-2.253089427947998,2.2530853748321533,4.081747192685725e-06,1.7391778230667114,0.8930319547653198,0.8930319547653198,0.0,148.70501708984375,133.0,20226.044921875,-0.0,1223.543701171875,1.0,282.76055908203125,284.1950378417969,288.9483947753906,290.3602905273437,293.1499938964844,293.1499938964844,283.04998779296875,31374.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315587997436523,1.0,0.0,0.0,3.384107112884521,3.384127855300904,7.641550610060222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.486572265625,0.0,1786.3072509765625,1895.4371337890625,0.0,1868.1483154296875,1.0,1.0,0.0,3.0,1.0,0.0
12164280,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7047882080078125,0.2348733991384506,0.2161401957273483,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.807171642780304,0.358083575963974,0.3439418375492096,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.7593704462051392,0.484685868024826,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7111988067626953,0.2412514686584472,0.2336005717515945,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5734357833862305,0.1277568042278289,0.5985684990882874,285.0060729980469,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9857788085937,285.00115966796875,1.0,0.4760539829730987,1.0,1.0,0.0,1.0,-2.253089427947998,2.2530853748321533,4.081747192685725e-06,1.7391778230667114,0.8930319547653198,0.8930319547653198,0.0,148.70501708984375,133.0,20226.044921875,-0.0,1223.543701171875,1.0,282.76055908203125,284.1950378417969,288.9483947753906,290.3602905273437,293.1499938964844,293.1499938964844,283.04998779296875,31374.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315587997436523,1.0,0.0,0.0,3.384107112884521,3.384127855300904,7.641550610060222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.486572265625,0.0,1786.3072509765625,1895.4371337890625,0.0,1868.1483154296875,1.0,1.0,0.0,3.0,1.0,0.0
12164340,296.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.70354825258255,0.0,0.2131332606077194,296.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.8062081933021545,0.0,0.3396529257297516,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.9990000128746032,0.0,0.4803352653980255,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.7099024653434753,0.0,0.2302692979574203,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.570709228515625,0.0,0.5862725973129272,285.17340087890625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9809875488281,285.173828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.220338821411133,2.220334768295288,3.964498773711966e-06,1.7138301134109497,0.0,0.0,0.0,145.6880645751953,60.0,19266.01171875,-0.0,1175.7191162109375,0.0,283.0398864746094,284.39892578125,288.7373046875,290.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,31617.4296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3824150562286377,3.3824357986450195,7.633911422999518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.39892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.70354825258255,0.0,0.2131332606077194,296.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.8062081933021545,0.0,0.3396529257297516,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.9990000128746032,0.0,0.4803352653980255,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.7099024653434753,0.0,0.2302692979574203,296.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.570709228515625,0.0,0.5862725973129272,285.17340087890625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9809875488281,285.173828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.220338821411133,2.220334768295288,3.964498773711966e-06,1.7138301134109497,0.0,0.0,0.0,145.6880645751953,60.0,19266.01171875,-0.0,1175.7191162109375,0.0,283.0398864746094,284.39892578125,288.7373046875,290.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,31617.4296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3824150562286377,3.3824357986450195,7.633911422999518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.39892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0016023166244849,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.4145950675010681,0.0,0.0016873207641765,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.4145950675010681,0.0,0.0012462504673749,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0298689249902963,0.0,0.0016873168060556,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0080038560554385,285.2498779296875,294.1499938964844,293.6946716308594,285.7894287109375,293.7252502441406,296.5586242675781,284.5421142578125,0.0,0.0,0.7866478562355042,0.7866478562355042,0.2133521735668182,1.0,-0.0170752499252557,0.0171926394104957,-0.0001173891723738,-0.0214914828538894,0.0,0.0,0.0,-0.0900076478719711,60.0,1184.30712890625,-0.0,-1.987914583878592e-05,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,3.617024049162865e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.087697620310587e-13,6.088356815231455e-13,1.753274862369687e-18,3.1254731441832106e-11,3.125468286957478e-11,4.987527524163597e-17,0.0,0.0,-0.0,0.0,0.0,7.000120442022719e-22,2.0824111977896216e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000852839613799,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0013170834863558,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0019845596980303,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0009191076969727,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0025230413302779,285.24169921875,294.1499938964844,293.6464233398437,285.7675170898437,293.7184753417969,296.0685729980469,284.2348022460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0101719014346599,0.01168411411345,-0.00151221267879,-0.0250860191881656,0.0,0.0,0.0,-0.054527573287487,60.0,524.552490234375,-0.0,-5.66753033126588e-06,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.641922823354245e-31,1.1407667682357189e-30,1.3175380576042797e-33,-4.609529724310446e-18,-4.6062056990189e-18,-3.3241206111852414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001216414311784,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.000140088624903,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001324321056017,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001286960323341,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0005578948184847,285.23834228515625,294.1499938964844,293.5948791503906,285.7451171875,293.7161560058594,295.4615478515625,284.1023864746094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012971027754247,0.005328987725079,-0.0040318849496543,-0.0293442867696285,0.0,0.0,0.0,-0.0105055980384349,60.0,206.7408142089844,-0.0,-1.1471056637901718e-07,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.825544807606752e-43,-5.1427653640720794e-43,-1.2051166793193429e-43,-1.4919100613840298e-20,-1.2021899710579752e-20,-2.8972009032605464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.000100538964034,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001061744478647,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.914883462945e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0001058875277522,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.000500958354678,285.237060546875,294.1499938964844,293.5435485839844,285.72381591796875,293.71466064453125,294.9725036621094,284.06591796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010714010568335,0.0014258503215387,-0.0003544492647051,-0.0330460518598556,0.0,0.0,0.0,-0.0110522517934441,60.0,79.7679214477539,-0.0,-7.826529468957234e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.550217152077636e-21,-2.333665127809973e-21,-2.216552024267663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.995050641009584e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0001052563966368,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.77502209530212e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001052528896252,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0004992560134269,285.2357788085937,294.1499938964844,293.49237060546875,285.7035522460937,293.7127990722656,294.5974426269531,284.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651965858414,6.387916329231302e-08,0.0010651326738297,-0.0343308746814727,0.0,0.0,0.0,-0.0114921433851122,60.0,33.2320556640625,-0.0,-7.734866613873238e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6329477341332265e-21,-2.3171186882814278e-21,-2.3158290458517984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.990407852455974e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.000105204351712,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,7.770418596919626e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.000105203835119,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0004990371526218,285.23443603515625,294.1499938964844,293.4413757324219,285.6842956542969,293.7104797363281,294.306884765625,284.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.44196128845215,-0.0,-7.727663842160838e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6338464044764536e-21,-2.3169383483676078e-21,-2.316908056108847e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.982200572267176e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001051178478519,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.764010661048815e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001051174112944,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.000498627545312,285.2315673828125,294.1499938964844,293.33990478515625,285.64862060546875,293.7044372558594,293.8962097167969,284.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.004291534423828,-0.0,-7.714942995562525e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867407109195e-21,-2.316933905502989e-21,-2.3169337035545975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
