time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167220,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.813652286538854e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001033428343362,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.632898632436991e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001033425069181,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0004902092041447,285.15020751953125,294.1499938964844,291.4590759277344,285.2847900390625,293.2694396972656,291.6361694335937,284.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.874056816101074,-0.0,-7.456115724835399e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.813652286538854e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001033428343362,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.632898632436991e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001033425069181,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0004902092041447,285.15020751953125,294.1499938964844,291.4590759277344,285.2847900390625,293.2694396972656,291.6361694335937,284.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.874056816101074,-0.0,-7.456115724835399e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.805196896195412e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0001032537911669,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.626321166753769e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001032534637488,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004897868493571,285.1458740234375,294.1499938964844,291.3724670410156,285.2637023925781,293.2351379394531,291.5498962402344,284.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.796228408813477,-0.0,-7.443251348604464e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.805196896195412e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0001032537911669,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.626321166753769e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001032534637488,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004897868493571,285.1458740234375,294.1499938964844,291.3724670410156,285.2637023925781,293.2351379394531,291.5498962402344,284.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.796228408813477,-0.0,-7.443251348604464e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.796754602575676e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001031648862408,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.619754615006968e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001031645660987,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004893651930615,285.1416015625,294.1499938964844,291.2865600585937,285.2406616210937,293.19989013671875,291.4642944335937,284.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.719664096832275,-0.0,-7.430418946796635e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.796754602575676e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001031648862408,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.619754615006968e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001031645660987,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004893651930615,285.1416015625,294.1499938964844,291.2865600585937,285.2406616210937,293.19989013671875,291.4642944335937,284.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.719664096832275,-0.0,-7.430418946796635e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.788326860871166e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001030761341098,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.613198977196589e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0001030758139677,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0004889442352578,285.1373596191406,294.1499938964844,291.20135498046875,285.21539306640625,293.1637268066406,291.37945556640625,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.644318580627441,-0.0,-7.41761994049739e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.788326860871166e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001030761341098,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.613198977196589e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0001030758139677,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0004889442352578,285.1373596191406,294.1499938964844,291.20135498046875,285.21539306640625,293.1637268066406,291.37945556640625,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.644318580627441,-0.0,-7.41761994049739e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.784119174582884e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0001030318235279,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.609925523865968e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001030315106618,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004887341056019,285.13525390625,294.1499938964844,291.1590270996094,285.20184326171875,293.14532470703125,291.3372802734375,284.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.607090950012207,-0.0,-7.411234292931115e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.77991585386917e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001029875566018,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,7.606656436109915e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001029872437356,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004885241505689,285.1331481933594,294.1499938964844,291.11688232421875,285.1877136230469,293.126708984375,291.2952880859375,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.5701518058776855,-0.0,-7.404857171877667e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.771522309165448e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001028991682687,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.600126991746947e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001028988554026,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.000488104938995,285.1289978027344,294.1499938964844,291.0330810546875,285.15740966796875,293.0888671875,291.2118530273437,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.497116088867188,-0.0,-7.392132772565675e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.771522309165448e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001028991682687,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.600126991746947e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001028988554026,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.000488104938995,285.1289978027344,294.1499938964844,291.0330810546875,285.15740966796875,293.0888671875,291.2118530273437,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.497116088867188,-0.0,-7.392132772565675e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.763148409547284e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0001028109836624,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.59361355449073e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0001028106780722,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0004876866878475,285.1248779296875,294.1499938964844,290.95001220703125,285.1242980957031,293.0502014160156,291.1291198730469,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.425194263458252,-0.0,-7.379449584732356e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.763148409547284e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0001028109836624,299.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.59361355449073e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0001028106780722,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,0.0004876866878475,285.1248779296875,294.1499938964844,290.95001220703125,285.1242980957031,293.0502014160156,291.1291198730469,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.425194263458252,-0.0,-7.379449584732356e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.754795610206202e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001027230173349,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,7.587116124341264e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001027227190206,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004872694553341,285.1208190917969,294.1499938964844,290.87530517578125,285.0921325683594,293.01080322265625,291.0482177734375,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.35642671585083,-0.0,-7.366808318920448e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.754795610206202e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001027230173349,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,7.587116124341264e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001027227190206,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004872694553341,285.1208190917969,294.1499938964844,290.87530517578125,285.0921325683594,293.01080322265625,291.0482177734375,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.35642671585083,-0.0,-7.366808318920448e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.74713038885966e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001026422905852,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.581153477076441e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001026419995469,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004868866235483,285.1171264648437,294.1499938964844,290.8201599121094,285.0666198730469,292.9741516113281,290.97900390625,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.301351070404053,-0.0,-7.355217945814729e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.746464638737962e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.000102635283838,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.580635428894311e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0001026349855237,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004868533578701,285.1168212890625,294.1499938964844,290.8159484863281,285.0645751953125,292.970947265625,290.9732971191406,284.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.296993732452393,-0.0,-7.354211817300893e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.74230788415298e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.000102591511677,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,7.57740272092633e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0001025912133627,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004866457602474,285.1148376464844,294.1499938964844,290.7916564941406,285.052490234375,292.950927734375,290.9391174316406,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.271378993988037,-0.0,-7.347930619516775e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.738157677929848e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001025477977236,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.574173650937155e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001025475066853,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004864384245593,285.11285400390625,294.1499938964844,290.77081298828125,285.0414733886719,292.930908203125,290.9074401855469,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.24837064743042,-0.0,-7.341662211501898e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.729874727781862e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001024605735437,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.567730790469795e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001024602897814,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004860247427131,285.10894775390625,294.1499938964844,290.73883056640625,285.0224914550781,292.8908996582031,290.8520812988281,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.209882736206055,-0.0,-7.329160212066199e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.729874727781862e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001024605735437,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,7.567730790469795e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001024602897814,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004860247427131,285.10894775390625,294.1499938964844,290.73883056640625,285.0224914550781,292.8908996582031,290.8520812988281,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.209882736206055,-0.0,-7.329160212066199e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.721617971081288e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0001023736258503,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.561308302683756e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001023733420879,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004856123414356,285.1051330566406,294.1499938964844,290.71893310546875,285.0073547363281,292.8512268066406,290.80780029296875,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.180830478668213,-0.0,-7.316708661164739e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.721617971081288e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0001023736258503,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.561308302683756e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001023733420879,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004856123414356,285.1051330566406,294.1499938964844,290.71893310546875,285.0073547363281,292.8512268066406,290.80780029296875,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.180830478668213,-0.0,-7.316708661164739e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.713388863019644e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001022869619191,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.554906915174797e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0001022866781568,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004852012789342,285.1013488769531,294.1499938964844,290.7099914550781,284.9956970214844,292.81201171875,290.7745666503906,284.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.160365104675293,-0.0,-7.304308269340255e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.713388863019644e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001022869619191,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.554906915174797e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0001022866781568,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004852012789342,285.1013488769531,294.1499938964844,290.7099914550781,284.9956970214844,292.81201171875,290.7745666503906,284.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.160365104675293,-0.0,-7.304308269340255e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.705187403596938e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001022005890263,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.548527355538681e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001022003125399,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0004847916425205,285.0976257324219,294.1499938964844,290.7109069824219,284.9871826171875,292.77349853515625,290.75201416015625,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.147687911987305,-0.0,-7.29196116822095e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.705187403596938e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001022005890263,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.548527355538681e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001022003125399,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0004847916425205,285.0976257324219,294.1499938964844,290.7109069824219,284.9871826171875,292.77349853515625,290.75201416015625,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.147687911987305,-0.0,-7.29196116822095e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.701097587822004e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001021575226332,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.54534630686976e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001021572461468,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0004845873627346,285.0957946777344,294.1499938964844,290.7147521972656,284.9840087890625,292.7545471191406,290.7445373535156,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.1440110206604,-0.0,-7.285808578672005e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.697015048004688e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001021145289996,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.54217107896693e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001021142597892,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004843834612984,285.0939636230469,294.1499938964844,290.7206420898437,284.9814758300781,292.73583984375,290.739501953125,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.142002105712891,-0.0,-7.279668778892302e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.689651778899132e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001020369891193,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,7.536443445133045e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001020367199089,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004840156761929,285.0907287597656,294.1499938964844,290.736083984375,284.9784240722656,292.70263671875,290.736083984375,284.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325136827304,9.665961364646591e-09,0.0010325040202587,-0.0243723411113023,0.0,0.0,0.0,-0.0096046486869454,60.0,4.14211893081665,-0.0,-7.268602786325573e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.688873251434416e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001020287891151,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,7.535837357863784e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001020285199047,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004839767934754,285.09039306640625,294.1499938964844,290.7380676269531,284.97821044921875,292.6991577148437,290.73614501953125,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.142421245574951,-0.0,-7.267432522439776e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.680762013886124e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001019433693727,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.529528375016525e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001019431074382,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004835716681554,285.0868835449219,294.1499938964844,290.7620849609375,284.9770202636719,292.6635437011719,290.7410888671875,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.148172378540039,-0.0,-7.255253109406112e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.680762013886124e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001019433693727,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.529528375016525e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001019431074382,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004835716681554,285.0868835449219,294.1499938964844,290.7620849609375,284.9770202636719,292.6635437011719,290.7410888671875,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.148172378540039,-0.0,-7.255253109406112e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.672683518147096e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001018582916003,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.523244130425155e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001018580296658,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0004831681435462,285.0834045410156,294.1499938964844,290.7916259765625,284.9774780273437,292.6291198730469,290.75341796875,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.158494472503662,-0.0,-7.243132671419519e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.672683518147096e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001018582916003,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.523244130425155e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001018580296658,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0004831681435462,285.0834045410156,294.1499938964844,290.7916259765625,284.9774780273437,292.6291198730469,290.75341796875,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.158494472503662,-0.0,-7.243132671419519e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.664637764217332e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001017735630739,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.516985351685435e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001017733011394,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0004827662778552,285.0800170898437,294.1499938964844,290.8255920410156,284.97930908203125,292.595947265625,290.772216796875,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.172564029693604,-0.0,-7.23107120847999e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.664637764217332e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001017735630739,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.516985351685435e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001017733011394,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0004827662778552,285.0800170898437,294.1499938964844,290.8255920410156,284.97930908203125,292.595947265625,290.772216796875,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.172564029693604,-0.0,-7.23107120847999e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.660627256380394e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001017313261399,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.513866148656234e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0001017310714814,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0004825659561902,285.078369140625,294.1499938964844,290.8438720703125,284.9805908203125,292.5798645019531,290.7837829589844,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303812831262805e-09,0.0010294073726981,-0.0234241429716348,0.0,0.0,0.0,-0.0094251157715916,60.0,4.180793762207031,-0.0,-7.225063569649137e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
