time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.656625479692592e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001016891837934,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,7.510753493988886e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001016889364109,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004823660710826,285.07672119140625,294.1499938964844,290.8628845214844,284.9820556640625,292.5641174316406,290.79656982421875,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.189640522003174,-0.0,-7.219070852215739e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.649410640122368e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.000101613208244,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.505140820285305e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001016129535855,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004820057074539,285.0737609863281,294.1499938964844,290.8985595703125,284.985107421875,292.53643798828125,290.82232666015625,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282198200002,9.163865222205914e-09,0.0010282106231898,-0.0230577066540718,0.0,0.0,0.0,-0.0093557378277182,60.0,4.206878662109375,-0.0,-7.208273444803126e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.64864739216864e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001016051755868,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.50454782973975e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0001016049209283,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004819676105398,285.0734558105469,294.1499938964844,290.90240478515625,284.9854431152344,292.5335693359375,290.8252258300781,284.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.208780288696289,-0.0,-7.207132313169495e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.640704956836998e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0001015215311781,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.498369814129546e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001015212837955,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004815708962269,285.0702819824219,294.1499938964844,290.943115234375,284.9891052246094,292.5043334960937,290.8573303222656,284.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2293243408203125,-0.0,-7.195256301884001e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.640704956836998e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0001015215311781,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,7.498369814129546e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001015212837955,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004815708962269,285.0702819824219,294.1499938964844,290.943115234375,284.9891052246094,292.5043334960937,290.8573303222656,284.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2293243408203125,-0.0,-7.195256301884001e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.632798901293428e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001014382723951,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.492219447158277e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001014380250126,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0004811759863514,285.067138671875,294.1499938964844,290.9838562011719,284.9927062988281,292.4764099121094,290.8918762207031,284.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.250458717346191,-0.0,-7.183444239444725e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.632798901293428e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001014382723951,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.492219447158277e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0001014380250126,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0004811759863514,285.067138671875,294.1499938964844,290.9838562011719,284.9927062988281,292.4764099121094,290.8918762207031,284.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.250458717346191,-0.0,-7.183444239444725e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.624929225537926e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001013553919619,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.486098184017465e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001013551518553,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004807829100172,285.0641174316406,294.1499938964844,291.0235900878906,284.99591064453125,292.44976806640625,290.9278259277344,284.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.2714009284973145,-0.0,-7.17169612585167e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.624929225537926e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001013553919619,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.486098184017465e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001013551518553,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004807829100172,285.0641174316406,294.1499938964844,291.0235900878906,284.99591064453125,292.44976806640625,290.9278259277344,284.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.2714009284973145,-0.0,-7.17169612585167e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.621008939575404e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001013141081784,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.48304883018136e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001013138753478,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004805870994459,285.0626220703125,294.1499938964844,291.042724609375,284.99725341796875,292.4369506835937,290.946044921875,284.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.281531810760498,-0.0,-7.165848359136362e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.617096657166258e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001012729189824,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.480006024707109e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001012726788758,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004803916963282,285.0611267089844,294.1499938964844,291.0611877441406,284.9983825683594,292.4244079589844,290.9642028808594,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.291324615478516,-0.0,-7.160014803275774e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.609301923774184e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001011908243526,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.473942241631448e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.000101190591522,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004800023452844,285.0582275390625,294.1499938964844,291.0955810546875,284.9998779296875,292.4001159667969,291.0,284.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.30960750579834,-0.0,-7.14839814008883e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.609301923774184e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001011908243526,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.473942241631448e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.000101190591522,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004800023452844,285.0582275390625,294.1499938964844,291.0955810546875,284.9998779296875,292.4001159667969,291.0,284.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.30960750579834,-0.0,-7.14839814008883e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.601545752957465e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001011091444524,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.467909745173529e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001011089188978,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0004796149441972,285.05535888671875,294.1499938964844,291.12567138671875,285.00006103515625,292.3768615722656,291.03424072265625,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.325344562530518,-0.0,-7.136848978461785e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.601545752957465e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001011091444524,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.467909745173529e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001011089188978,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0004796149441972,285.05535888671875,294.1499938964844,291.12567138671875,285.00006103515625,292.3768615722656,291.03424072265625,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.325344562530518,-0.0,-7.136848978461785e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.59382887231186e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001010278792819,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.461907080141827e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001010276537272,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004792294930666,285.0525817871094,294.1499938964844,291.1503601074219,284.9986267089844,292.3545227050781,291.0658874511719,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.337791442871094,-0.0,-7.12536731839464e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.59382887231186e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001010278792819,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.461907080141827e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001010276537272,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004792294930666,285.0525817871094,294.1499938964844,291.1503601074219,284.9986267089844,292.3545227050781,291.0658874511719,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.337791442871094,-0.0,-7.12536731839464e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.586151281837374e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001009470288408,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.455934974132106e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001009468105621,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004788460501004,285.0498962402344,294.1499938964844,291.1685791015625,284.9953308105469,292.3330078125,291.09393310546875,284.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.346183300018311,-0.0,-7.11395458097286e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.586151281837374e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001009470288408,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.455934974132106e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001009468105621,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004788460501004,285.0498962402344,294.1499938964844,291.1685791015625,284.9953308105469,292.3330078125,291.09393310546875,284.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.346183300018311,-0.0,-7.11395458097286e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.582328493706882e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001009067709674,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.452961290255189e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001009065454127,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004786550707649,285.0485534667969,294.1499938964844,291.1749267578125,284.99285888671875,292.322509765625,291.1062316894531,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.348542213439941,-0.0,-7.108274502343195e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.578514436725528e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001008666076813,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.449994882335886e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001008663894026,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004784645861946,285.0472412109375,294.1499938964844,291.1792297363281,284.9898376464844,292.3121643066406,291.11724853515625,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.34963321685791,-0.0,-7.102610055653713e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.570917609380558e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001007866012514,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.444085349561647e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001007863829727,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004780851013492,285.044677734375,294.1499938964844,291.1811828613281,284.9818725585937,292.2917785644531,291.1352844238281,284.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.347817897796631,-0.0,-7.091334452979936e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.570917609380558e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001007866012514,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.444085349561647e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001007863829727,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004780851013492,285.044677734375,294.1499938964844,291.1811828613281,284.9818725585937,292.2917785644531,291.1352844238281,284.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.347817897796631,-0.0,-7.091334452979936e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.563361527398229e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0001007070313789,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.438207831000909e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001007068203762,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004777077119797,285.04217529296875,294.1499938964844,291.17340087890625,284.97119140625,292.2716979980469,291.1467590332031,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.339587688446045,-0.0,-7.080129194036999e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.563361527398229e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0001007070313789,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.438207831000909e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001007068203762,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004777077119797,285.04217529296875,294.1499938964844,291.17340087890625,284.97119140625,292.2716979980469,291.1467590332031,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.339587688446045,-0.0,-7.080129194036999e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.5558469183743e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001006278980639,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.432363054249436e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001006276870612,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004773323889821,285.03973388671875,294.1499938964844,291.15478515625,284.9573974609375,292.251708984375,291.1507873535156,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.3242950439453125,-0.0,-7.068993568282167e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.5558469183743e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001006278980639,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.432363054249436e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001006276870612,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004773323889821,285.03973388671875,294.1499938964844,291.15478515625,284.9573974609375,292.251708984375,291.1507873535156,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.3242950439453125,-0.0,-7.068993568282167e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.548374509904534e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001005492085823,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.426550291711465e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001005489975796,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004769591323565,285.037353515625,294.1499938964844,291.1242370605469,284.9402160644531,292.2316589355469,291.1463623046875,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.301210880279541,-0.0,-7.057929707343646e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.548374509904534e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001005492085823,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.426550291711465e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001005489975796,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004769591323565,285.037353515625,294.1499938964844,291.1242370605469,284.9402160644531,292.2316589355469,291.1463623046875,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.301210880279541,-0.0,-7.057929707343646e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.544654312776402e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0001005100275506,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.423656643368304e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001005098165478,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004767733043991,285.03619384765625,294.1499938964844,291.1041259765625,284.93023681640625,292.22149658203125,291.1405334472656,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.286402225494385,-0.0,-7.052424422226977e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.54094430198893e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001004709556582,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.420770998578519e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0001004707519314,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004765880003105,285.0350341796875,294.1499938964844,291.08062744140625,284.9192810058594,292.21124267578125,291.1322631835937,284.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.269398212432861,-0.0,-7.046936900678702e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.533555567031726e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001003931538434,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.415023719659075e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0001003929501166,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004762189637403,285.03277587890625,294.1499938964844,291.0229187011719,284.89422607421875,292.1902770996094,291.10821533203125,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.228681564331055,-0.0,-7.036014437744599e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.533555567031726e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001003931538434,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.415023719659075e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0001003929501166,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0004762189637403,285.03277587890625,294.1499938964844,291.0229187011719,284.89422607421875,292.1902770996094,291.10821533203125,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.228681564331055,-0.0,-7.036014437744599e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.526193753117695e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001003156212391,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.409296813420951e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001003154175123,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004758512077387,285.03057861328125,294.1499938964844,290.95001220703125,284.8645935058594,292.16851806640625,291.0728454589844,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.177786827087402,-0.0,-7.025138870631056e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.526193753117695e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001003156212391,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.409296813420951e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001003154175123,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004758512077387,285.03057861328125,294.1499938964844,290.95001220703125,284.8645935058594,292.16851806640625,291.0728454589844,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.177786827087402,-0.0,-7.025138870631056e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.515760757494718e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0001002057542791,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.401182665489614e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0001002055578283,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004753301327582,285.0284729003906,294.1499938964844,290.8644714355469,284.8321533203125,292.145751953125,291.0263977050781,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.117023944854736,-0.0,-7.00974851497449e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.515760757494718e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0001002057542791,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.401182665489614e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0001002055578283,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004753301327582,285.0284729003906,294.1499938964844,290.8644714355469,284.8321533203125,292.145751953125,291.0263977050781,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.117023944854736,-0.0,-7.00974851497449e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.499517182121052e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001000346965156,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,7.388547965092584e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001000345000647,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004745187179651,285.0263977050781,294.1499938964844,290.7700500488281,284.7988586425781,292.12176513671875,290.9691162109375,284.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.046608924865723,-0.0,-6.985824541061447e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.499517182121052e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001000346965156,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,7.388547965092584e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001000345000647,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004745187179651,285.0263977050781,294.1499938964844,290.7700500488281,284.7988586425781,292.12176513671875,290.9691162109375,284.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.046608924865723,-0.0,-6.985824541061447e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
