time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171900,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.48936867644079e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.992782725021244e-05,299.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,7.380654278676957e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.992763079935683e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0004740117874462,285.025390625,294.1499938964844,290.7197265625,284.7818298339844,292.1092834472656,290.93682861328125,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167626048243392e-09,0.0010111413430422,-0.0178298782557249,0.0,0.0,0.0,-0.0083661191165447,60.0,4.008168697357178,-0.0,-6.970900301439542e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.478266292717308e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.981091716326772e-05,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.372019172180444e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.981072798836976e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0004734572430606,285.0244140625,294.1499938964844,290.6674194335937,284.7645568847656,292.0964660644531,290.9027404785156,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9681358337402335,-0.0,-6.954593345653849e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.452948143007234e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.95442969724536e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.352326065301895e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.954410779755564e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.000472192565212,285.0224609375,294.1499938964844,290.55712890625,284.72918701171875,292.0698547363281,290.8294982910156,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.882925510406494,-0.0,-6.917477435308683e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.452948143007234e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.95442969724536e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.352326065301895e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.954410779755564e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.000472192565212,285.0224609375,294.1499938964844,290.55712890625,284.72918701171875,292.0698547363281,290.8294982910156,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.882925510406494,-0.0,-6.917477435308683e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.424468589713796e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.924439655151218e-05,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,7.330175139941275e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.92442073766142e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004707699990831,285.0205993652344,294.1499938964844,290.4398193359375,284.6926574707031,292.0417175292969,290.7500305175781,285.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.791257619857788,-0.0,-6.87584815750597e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.424468589713796e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.924439655151218e-05,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,7.330175139941275e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.92442073766142e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004707699990831,285.0205993652344,294.1499938964844,290.4398193359375,284.6926574707031,292.0417175292969,290.7500305175781,285.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.791257619857788,-0.0,-6.87584815750597e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.393992513651028e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.892346861306578e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.306471525225788e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.89232794381678e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0004692476941272,285.018798828125,294.1499938964844,290.316162109375,284.6548767089844,292.01202392578125,290.6659545898437,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6945102214813232,-0.0,-6.8314399470637e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.393992513651028e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.892346861306578e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.306471525225788e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.89232794381678e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0004692476941272,285.018798828125,294.1499938964844,290.316162109375,284.6548767089844,292.01202392578125,290.6659545898437,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6945102214813232,-0.0,-6.8314399470637e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.362822311231866e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.859522106125952e-05,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.282227306859568e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.859503916231915e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004676906974054,285.0170593261719,294.1499938964844,290.18670654296875,284.6157531738281,291.980712890625,290.5783386230469,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.593595027923584,-0.0,-6.786169137740218e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.362822311231866e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.859522106125952e-05,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.282227306859568e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.859503916231915e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004676906974054,285.0170593261719,294.1499938964844,290.18670654296875,284.6157531738281,291.980712890625,290.5783386230469,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.593595027923584,-0.0,-6.786169137740218e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.347416198579594e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.843298903433606e-05,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.270244532264769e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.84328071353957e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004669211339205,285.0162048339844,294.1499938964844,290.1200256347656,284.595703125,291.96441650390625,290.5334167480469,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398478997165057e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5418317317962646,-0.0,-6.76384956932452e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.33248593355529e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.827576286625116e-05,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.258631376316771e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.827558096731082e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.000466175348265,285.015380859375,294.1499938964844,290.0521240234375,284.57525634765625,291.9476318359375,290.4879150390625,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124091709515605e-09,0.0009944224730134,-0.0127080800011754,0.0,0.0,0.0,-0.007396834436804,60.0,3.4893925189971924,-0.0,-6.742254043956565e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.304473496740684e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.798078099265696e-05,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.23684424883686e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.79805990937166e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004647760943043,285.0137634277344,294.1499938964844,289.9130554199219,284.5332946777344,291.9128112792969,290.3954467773437,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863305758107117e-09,0.0009914372349157,-0.0117934700101614,0.0,0.0,0.0,-0.0072237681597471,60.0,3.3831701278686523,-0.0,-6.701830557176437e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.304473496740684e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.798078099265696e-05,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.23684424883686e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.79805990937166e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004647760943043,285.0137634277344,294.1499938964844,289.9130554199219,284.5332946777344,291.9128112792969,290.3954467773437,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863305758107117e-09,0.0009914372349157,-0.0117934700101614,0.0,0.0,0.0,-0.0072237681597471,60.0,3.3831701278686523,-0.0,-6.701830557176437e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.28022709558718e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.77254458121024e-05,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.217984966700897e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.772527846507728e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0004635649675037,285.01220703125,294.1499938964844,289.7700500488281,284.4898986816406,291.876220703125,290.3011169433594,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123478907802e-09,0.0009888530476018,-0.0110017638653516,0.0,0.0,0.0,-0.0070739625953137,60.0,3.275777578353882,-0.0,-6.666937935051466e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.28022709558718e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.77254458121024e-05,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.217984966700897e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.772527846507728e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0004635649675037,285.01220703125,294.1499938964844,289.7700500488281,284.4898986816406,291.876220703125,290.3011169433594,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123478907802e-09,0.0009888530476018,-0.0110017638653516,0.0,0.0,0.0,-0.0070739625953137,60.0,3.275777578353882,-0.0,-6.666937935051466e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.261136437999085e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.752441110322252e-05,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.203136192401871e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.752423648023978e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.000462611351395,285.0106811523437,294.1499938964844,289.623779296875,284.4449768066406,291.8378295898437,290.2045593261719,285.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317692755646e-09,0.0009868181077763,-0.0103783383965492,0.0,0.0,0.0,-0.0069560008123517,60.0,3.1680104732513428,-0.0,-6.639525906848577e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.261136437999085e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.752441110322252e-05,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.203136192401871e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.752423648023978e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.000462611351395,285.0106811523437,294.1499938964844,289.623779296875,284.4449768066406,291.8378295898437,290.2045593261719,285.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317692755646e-09,0.0009868181077763,-0.0103783383965492,0.0,0.0,0.0,-0.0069560008123517,60.0,3.1680104732513428,-0.0,-6.639525906848577e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.248127753380686e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.738741937326267e-05,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.193018245743588e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.738725202623756e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004619615792762,285.0092468261719,294.1499938964844,289.474853515625,284.39862060546875,291.79754638671875,290.1048889160156,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161013311687611e-09,0.0009854312520474,-0.0099534587934613,0.0,0.0,0.0,-0.0068756081163883,60.0,3.0605461597442627,-0.0,-6.620877002205816e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.248127753380686e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.738741937326267e-05,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.193018245743588e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.738725202623756e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004619615792762,285.0092468261719,294.1499938964844,289.474853515625,284.39862060546875,291.79754638671875,290.1048889160156,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161013311687611e-09,0.0009854312520474,-0.0099534587934613,0.0,0.0,0.0,-0.0068756081163883,60.0,3.0605461597442627,-0.0,-6.620877002205816e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.243855311069638e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.734242485137656e-05,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.189694588305429e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.734225750435144e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004617481608875,285.008544921875,294.1499938964844,289.39959716796875,284.3749084472656,291.7767639160156,290.0536193847656,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138777539134,0.0,0.0,0.0,-0.0068491976708173,60.0,3.0070550441741943,-0.0,-6.61475638707998e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.241430961992592e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.7316900792066e-05,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.187809387687594e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.731673344504088e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0004616270889528,285.0078430175781,294.1499938964844,289.32391357421875,284.350830078125,291.7555236816406,290.00115966796875,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497006704789e-09,0.0009847168112173,-0.0097346389666199,0.0,0.0,0.0,-0.0068342043086886,60.0,2.9538016319274902,-0.0,-6.611283254187583e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.241121733793987e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.731364116305484e-05,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,7.187567825894803e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.731347381602971e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004616116348188,285.0065002441406,294.1499938964844,289.17156982421875,284.3016357421875,291.7117004394531,289.89178466796875,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8480916023254395,-0.0,-6.610830638464904e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.241121733793987e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.731364116305484e-05,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,7.187567825894803e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.731347381602971e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004616116348188,285.0065002441406,294.1499938964844,289.17156982421875,284.3016357421875,291.7117004394531,289.89178466796875,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8480916023254395,-0.0,-6.610830638464904e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.246038825949654e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.736541687743738e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.191392069216818e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.736524953041226e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0004618572711478,285.0052185058594,294.1499938964844,289.0184020996094,284.2511291503906,291.66583251953125,289.7745666503906,285.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134742770389721e-09,0.000985206104815,-0.0098846284672617,0.0,0.0,0.0,-0.0068625821731984,60.0,2.743511438369751,-0.0,-6.617858616664307e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.246038825949654e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.736541687743738e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.191392069216818e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.736524953041226e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0004618572711478,285.0052185058594,294.1499938964844,289.0184020996094,284.2511291503906,291.66583251953125,289.7745666503906,285.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134742770389721e-09,0.000985206104815,-0.0098846284672617,0.0,0.0,0.0,-0.0068625821731984,60.0,2.743511438369751,-0.0,-6.617858616664307e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.254379983758554e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.74532522377558e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,7.197879313025624e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.745309216668828e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0004622739797923,285.00396728515625,294.1499938964844,288.8651123046875,284.19940185546875,291.6181030273437,289.64947509765625,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,2.639788866043091,-0.0,-6.629795734625078e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.254379983758554e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.74532522377558e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,7.197879313025624e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.745309216668828e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0004622739797923,285.00396728515625,294.1499938964844,288.8651123046875,284.19940185546875,291.6181030273437,289.64947509765625,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,2.639788866043091,-0.0,-6.629795734625078e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.263910033041613e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.755360224517062e-05,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.205291331047192e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.755344217410312e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0004627500020433,285.0027770996094,294.1499938964844,288.7122497558594,284.1465759277344,291.5685119628906,289.5164794921875,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357247895825367e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.536707162857056,-0.0,-6.643448102749971e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.263910033041613e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.755360224517062e-05,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.205291331047192e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.755344217410312e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0004627500020433,285.0027770996094,294.1499938964844,288.7122497558594,284.1465759277344,291.5685119628906,289.5164794921875,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357247895825367e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.536707162857056,-0.0,-6.643448102749971e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.268344729207456e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.760030661709608e-05,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,7.208740862552077e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.760014654602855e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0004629715695045,285.002197265625,294.1499938964844,288.6361999511719,284.1197814941406,291.54296875,289.4471435546875,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.4124663922673335e-09,0.0009875808609649,-0.0106122801080346,0.0,0.0,0.0,-0.0070002619177103,60.0,2.485329389572144,-0.0,-6.649806039149554e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.272227907786146e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.764119749888778e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,7.211760384961963e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.764103742782028e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004631655465345,285.00164794921875,294.1499938964844,288.5604858398437,284.0927734375,291.5170288085937,289.37646484375,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608094995624015e-09,0.000987994368188,-0.0107389409095048,0.0,0.0,0.0,-0.0070242276415228,60.0,2.434011697769165,-0.0,-6.655374562569706e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.277481876779348e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.76965166046284e-05,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.215846562758088e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.769636380951852e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004634280048776,285.00054931640625,294.1499938964844,288.4104309082031,284.0381774902344,291.4638366699219,289.23211669921875,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526190533482577e-09,0.0009885535109788,-0.0109102400019764,0.0,0.0,0.0,-0.0070566409267485,60.0,2.3315541744232178,-0.0,-6.66290986828244e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.277481876779348e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.76965166046284e-05,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.215846562758088e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.769636380951852e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004634280048776,285.00054931640625,294.1499938964844,288.4104309082031,284.0381774902344,291.4638366699219,289.23211669921875,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526190533482577e-09,0.0009885535109788,-0.0109102400019764,0.0,0.0,0.0,-0.0070566409267485,60.0,2.3315541744232178,-0.0,-6.66290986828244e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.278633660869672e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.770864562597126e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,7.216742233140394e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.770849283086136e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.0004634855722542,284.9994812011719,294.1499938964844,288.2626953125,283.98291015625,291.4089660644531,289.0858154296875,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469777936096e-09,0.0009886757470667,-0.0109476521611213,0.0,0.0,0.0,-0.0070637203752994,60.0,2.229496955871582,-0.0,-6.664556195801198e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.278633660869672e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.770864562597126e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,7.216742233140394e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.770849283086136e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.0004634855722542,284.9994812011719,294.1499938964844,288.2626953125,283.98291015625,291.4089660644531,289.0858154296875,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469777936096e-09,0.0009886757470667,-0.0109476521611213,0.0,0.0,0.0,-0.0070637203752994,60.0,2.229496955871582,-0.0,-6.664556195801198e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.275775664718822e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.7678552265279e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.2145187004935e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.76783994701691e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0004633428179658,284.9985046386719,294.1499938964844,288.1178894042969,283.9272155761719,291.3524475097656,288.94012451171875,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.128265619277954,-0.0,-6.660442153361147e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.275775664718822e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.7678552265279e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,7.2145187004935e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.76783994701691e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0004633428179658,284.9985046386719,294.1499938964844,288.1178894042969,283.9272155761719,291.3524475097656,288.94012451171875,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.128265619277954,-0.0,-6.660442153361147e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.269815200241284e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.761577530298382e-05,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.209882460301742e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.761562978383154e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.0004630450857803,284.9975280761719,294.1499938964844,287.9766845703125,283.8713073730469,291.2944641113281,288.7969055175781,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.028460741043091,-0.0,-6.651876560681559e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
