time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174240,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.269815200241284e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.761577530298382e-05,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.209882460301742e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.761562978383154e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.0004630450857803,284.9975280761719,294.1499938964844,287.9766845703125,283.8713073730469,291.2944641113281,288.7969055175781,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.028460741043091,-0.0,-6.651876560681559e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.2660280643031e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.757589577930048e-05,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,7.20693715265952e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.75757502601482e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0004628559108823,284.9970703125,294.1499938964844,287.9075927734375,283.84332275390625,291.26495361328125,288.7266845703125,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9793466329574585,-0.0,-6.64643806658205e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.261949162464588e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.753294580150396e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,7.203764107543975e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,9.753280028235169e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0004626521840691,284.99664306640625,294.1499938964844,287.8396301269531,283.8153686523437,291.235107421875,288.65753173828125,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.930888533592224,-0.0,-6.640583904982122e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.253204916603865e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.744086128193884e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.196962542366236e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,9.744071576278655e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0004622153937816,284.99578857421875,294.1499938964844,287.7074279785156,283.7596435546875,291.17449951171875,288.5226135253906,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8362126350402832,-0.0,-6.628042825695958e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.253204916603865e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.744086128193884e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.196962542366236e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,9.744071576278655e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0004622153937816,284.99578857421875,294.1499938964844,287.7074279785156,283.7596435546875,291.17449951171875,288.5226135253906,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8362126350402832,-0.0,-6.628042825695958e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.244196553481744e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.734599734656511e-05,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,7.189955795183778e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.734585182741284e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004617654485628,284.9949645996094,294.1499938964844,287.58062744140625,283.704345703125,291.1127624511719,288.3923645019531,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225325345993,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7450249195098877,-0.0,-6.615135816900874e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.244196553481744e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.734599734656511e-05,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,7.189955795183778e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.734585182741284e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004617654485628,284.9949645996094,294.1499938964844,287.58062744140625,283.704345703125,291.1127624511719,288.3923645019531,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225325345993,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7450249195098877,-0.0,-6.615135816900874e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.238025813829154e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.728101576911286e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.185156573541462e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.728087024996056e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004614572098944,284.9942321777344,294.1499938964844,287.4598999023437,283.6498107910156,291.0499572753906,288.26666259765625,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091283244834e-09,0.0009843456791713,-0.0096209114417433,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6583099365234375,-0.0,-6.606299507438963e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.238025813829154e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.728101576911286e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.185156573541462e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.728087024996056e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004614572098944,284.9942321777344,294.1499938964844,287.4598999023437,283.6498107910156,291.0499572753906,288.26666259765625,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091283244834e-09,0.0009843456791713,-0.0096209114417433,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6583099365234375,-0.0,-6.606299507438963e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.231073636328802e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.720780508359894e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,7.179749081842601e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,9.720765956444666e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0004611099720932,284.9934997558594,294.1499938964844,287.3458557128906,283.5962219238281,290.9862365722656,288.14483642578125,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5761840343475342,-0.0,-6.59635190913832e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.231073636328802e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.720780508359894e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,7.179749081842601e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,9.720765956444666e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0004611099720932,284.9934997558594,294.1499938964844,287.3458557128906,283.5962219238281,290.9862365722656,288.14483642578125,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5761840343475342,-0.0,-6.59635190913832e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.225741814589128e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.715165651869027e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,7.175601786002517e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.715151827549562e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.0004608436429407,284.9931640625,294.1499938964844,287.2915344238281,283.56988525390625,290.9541015625,288.0859069824219,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5366230010986328,-0.0,-6.588729917211823e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.21948449104093e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.708575817057864e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,7.17073489795439e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.708562720334156e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0004605310678016,284.9928283691406,294.1499938964844,287.2391052246094,283.5438842773437,290.9218139648437,288.0287780761719,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4982495307922363,-0.0,-6.579792000138697e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.206009417539462e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,9.69438551692292e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.160253153415397e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.694371692603454e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0004598579544108,284.9922180175781,294.1499938964844,287.1402893066406,283.4930419921875,290.8568420410156,287.9200744628906,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634982537192855e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4252183437347412,-0.0,-6.560563292623557e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.206009417539462e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,9.69438551692292e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.160253153415397e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.694371692603454e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0004598579544108,284.9922180175781,294.1499938964844,287.1402893066406,283.4930419921875,290.8568420410156,287.9200744628906,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634982537192855e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4252183437347412,-0.0,-6.560563292623557e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.192698780680077e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.680369112174958e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,7.149900193326175e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.680355287855492e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0004591931065078,284.9916076660156,294.1499938964844,287.04998779296875,283.4439392089844,290.7914428710937,287.8191223144531,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690812444893027e-09,0.0009795144433155,-0.0081404950469732,0.0,0.0,0.0,-0.0065325875766575,60.0,1.3579896688461304,-0.0,-6.54159890700612e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.192698780680077e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.680369112174958e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,7.149900193326175e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.680355287855492e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0004591931065078,284.9916076660156,294.1499938964844,287.04998779296875,283.4439392089844,290.7914428710937,287.8191223144531,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690812444893027e-09,0.0009795144433155,-0.0081404950469732,0.0,0.0,0.0,-0.0065325875766575,60.0,1.3579896688461304,-0.0,-6.54159890700612e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.178931213682516e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.665870311437176e-05,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,7.139192166505381e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.665857214713468e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0004585053829941,284.9910888671875,294.1499938964844,286.9642944335937,283.39483642578125,290.72576904296875,287.7254943847656,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.2974807329111404e-09,0.0009780471445992,-0.0076908627524971,0.0,0.0,0.0,-0.0064475177787244,60.0,1.2952117919921875,-0.0,-6.52201137540942e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.178931213682516e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.665870311437176e-05,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,7.139192166505381e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.665857214713468e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0004585053829941,284.9910888671875,294.1499938964844,286.9642944335937,283.39483642578125,290.72576904296875,287.7254943847656,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780504042282,3.2974807329111404e-09,0.0009780471445992,-0.0076908627524971,0.0,0.0,0.0,-0.0064475177787244,60.0,1.2952117919921875,-0.0,-6.52201137540942e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.161209891317412e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.647208935348316e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,7.125408592401072e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.647195838624611e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0004576201899908,284.9905700683594,294.1499938964844,286.8788452148437,283.3439025878906,290.6598815917969,287.6392517089844,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617984622,3.076627619336136e-09,0.0009761587134562,-0.0071121710352599,0.0,0.0,0.0,-0.0063380319625139,60.0,1.2339892387390137,-0.0,-6.49684537279427e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.161209891317412e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.647208935348316e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,7.125408592401072e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.647195838624611e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0004576201899908,284.9905700683594,294.1499938964844,286.8788452148437,283.3439025878906,290.6598815917969,287.6392517089844,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617984622,3.076627619336136e-09,0.0009761587134562,-0.0071121710352599,0.0,0.0,0.0,-0.0063380319625139,60.0,1.2339892387390137,-0.0,-6.49684537279427e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.14915872272104e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.634518210077658e-05,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.11603497620672e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.634505113353951e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0004570182063616,284.9903564453125,294.1499938964844,286.8362121582031,283.3178100585937,290.6268615722656,287.5993957519531,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.926447528750486e-09,0.0009748746524564,-0.0067186574451625,0.0,0.0,0.0,-0.0062635815702378,60.0,1.2033650875091553,-0.0,-6.479760372712917e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.137334564002232e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.622066863812506e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,7.106838165782392e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.622054494684562e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0004564276023302,284.9901123046875,294.1499938964844,286.793701171875,283.2913513183594,290.59381103515625,287.56231689453125,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.779102059591308e-09,0.000973614573013,-0.0063325678929686,0.0,0.0,0.0,-0.0061905356124043,60.0,1.172770857810974,-0.0,-6.463019275315673e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.118860180024058e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,9.602612408343704e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,7.092468877090141e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.602600039215758e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004555047780741,284.9897155761719,294.1499938964844,286.7089233398437,283.2373962402344,290.5275573730469,287.4927978515625,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488666732798038e-09,0.0009716455824673,-0.0057292766869068,0.0,0.0,0.0,-0.006076396908611,60.0,1.1121114492416382,-0.0,-6.436903987605548e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.118860180024058e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,9.602612408343704e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,7.092468877090141e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.602600039215758e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004555047780741,284.9897155761719,294.1499938964844,286.7089233398437,283.2373962402344,290.5275573730469,287.4927978515625,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488666732798038e-09,0.0009716455824673,-0.0057292766869068,0.0,0.0,0.0,-0.006076396908611,60.0,1.1121114492416382,-0.0,-6.436903987605548e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.101955220103264e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,9.58481032284908e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,7.07932049408555e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.584797953721136e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0004546603595372,284.98931884765625,294.1499938964844,286.62457275390625,283.1822204589844,290.4611511230469,287.4296264648437,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338184978967206e-09,0.0009698439389467,-0.0051772166043519,0.0,0.0,0.0,-0.0059719523414969,60.0,1.0523589849472046,-0.0,-6.413053199594287e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.101955220103264e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,9.58481032284908e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,7.07932049408555e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.584797953721136e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0004546603595372,284.98931884765625,294.1499938964844,286.62457275390625,283.1822204589844,290.4611511230469,287.4296264648437,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338184978967206e-09,0.0009698439389467,-0.0051772166043519,0.0,0.0,0.0,-0.0059719523414969,60.0,1.0523589849472046,-0.0,-6.413053199594287e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,9.084543853532524e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,9.566474909661338e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,7.065777754178271e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.566462540533394e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.0004537906206678,284.9889831542969,294.1499938964844,286.540771484375,283.1260681152344,290.39453125,287.3724975585937,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.1211945533394783e-09,0.0009679884533397,-0.0046086204238235,0.0,0.0,0.0,-0.0058643808588385,60.0,0.9932867884635924,-0.0,-6.388534501411415e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,9.084543853532524e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,9.566474909661338e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,7.065777754178271e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.566462540533394e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.0004537906206678,284.9889831542969,294.1499938964844,286.540771484375,283.1260681152344,290.39453125,287.3724975585937,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.1211945533394783e-09,0.0009679884533397,-0.0046086204238235,0.0,0.0,0.0,-0.0058643808588385,60.0,0.9932867884635924,-0.0,-6.388534501411415e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.063917241292074e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.544754720991476e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.049734995234758e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.544742351863532e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0004527603159658,284.9886779785156,294.1499938964844,286.4574890136719,283.06915283203125,290.3277893066406,287.3235778808594,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864158827302731e-09,0.0009657905902713,-0.0039350851438939,0.0,0.0,0.0,-0.0057369573041796,60.0,0.934678316116333,-0.0,-6.359550752677023e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.063917241292074e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.544754720991476e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.049734995234758e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.544742351863532e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0004527603159658,284.9886779785156,294.1499938964844,286.4574890136719,283.06915283203125,290.3277893066406,287.3235778808594,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864158827302731e-09,0.0009657905902713,-0.0039350851438939,0.0,0.0,0.0,-0.0057369573041796,60.0,0.934678316116333,-0.0,-6.359550752677023e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.052461246028544e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.5326904556714e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,7.040824857540429e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,9.532678814139216e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0004521880764514,284.988525390625,294.1499938964844,286.4161071777344,283.0404357910156,290.2943725585937,287.3021545410156,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.7213989123021631e-09,0.0009645698592066,-0.0035609954502433,0.0,0.0,0.0,-0.005666185170412,60.0,0.9054855704307556,-0.0,-6.34348182870781e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.041016164701432e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.520637831883504e-05,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,7.031921995803714e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.520626190351322e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0004516163608059,284.9884033203125,294.1499938964844,286.3748779296875,283.0116271972656,290.26092529296875,287.2835388183594,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787710028192235e-09,0.0009633501176722,-0.0031872501131147,0.0,0.0,0.0,-0.0055954777635633,60.0,0.8764472007751465,-0.0,-6.327448431875382e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.02096289792098e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.49952082009986e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,7.01632525306195e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.499509178567678e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.000450614694273,284.9881591796875,294.1499938964844,286.2929382324219,282.9537353515625,290.1939392089844,287.253173828125,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.328875232076143e-09,0.0009612130234017,-0.0025324148591607,0.0,0.0,0.0,-0.0054715923033654,60.0,0.8189743757247925,-0.0,-6.299404020637668e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.02096289792098e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.49952082009986e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,7.01632525306195e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.499509178567678e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.000450614694273,284.9881591796875,294.1499938964844,286.2929382324219,282.9537353515625,290.1939392089844,287.253173828125,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.328875232076143e-09,0.0009612130234017,-0.0025324148591607,0.0,0.0,0.0,-0.0054715923033654,60.0,0.8189743757247925,-0.0,-6.299404020637668e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.011284419102594e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.489328658673912e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,7.008797547314316e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.48931701714173e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0004501312214415,284.9880065917969,294.1499938964844,286.2366638183594,282.9135437011719,290.1474914550781,287.2366638183594,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601825731806,1.2082522760081815e-09,0.0009601813508197,-0.002216329332441,0.0,0.0,0.0,-0.0054117934778332,60.0,0.7798714637756348,-0.0,-6.285890208346245e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,9.008172492031008e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,9.486051567364484e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,7.006376836216077e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,9.4860399258323e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.000449975777883,284.9879455566406,294.1499938964844,286.2117919921875,282.8956604003906,290.1268310546875,287.23016357421875,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.1694666346429015e-09,0.0009598495671525,-0.0021146934013813,0.0,0.0,0.0,-0.0053925649262964,60.0,0.7626937627792358,-0.0,-6.28154737114528e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.002703154692426e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.480292646912858e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,7.002122583799064e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,9.480281005380677e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0004497026093304,284.98779296875,294.1499938964844,286.1314697265625,282.8376159667969,290.0595703125,287.21063232421875,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012705192214867e-09,0.0009592662099748,-0.0019359894795343,0.0,0.0,0.0,-0.0053587560541927,60.0,0.7076898217201233,-0.0,-6.273916142163216e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.002703154692426e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.480292646912858e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,7.002122583799064e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,9.480281005380677e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0004497026093304,284.98779296875,294.1499938964844,286.1314697265625,282.8376159667969,290.0595703125,287.21063232421875,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012705192214867e-09,0.0009592662099748,-0.0019359894795343,0.0,0.0,0.0,-0.0053587560541927,60.0,0.7076898217201233,-0.0,-6.273916142163216e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
