time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176580,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,9.002764272736385e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,9.480356675339864e-05,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.002169877523556e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,9.48034503380768e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.0004497056652326,284.9879455566406,294.1499938964844,286.0520324707031,282.7798156738281,289.9941101074219,287.19146728515625,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180603083223,1.060699417188004e-09,0.0009180592605844,-0.0018705344991758,0.0,0.0,0.0,-0.0051332567818462,60.0,0.6391594409942627,-0.0,-6.273995012406888e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,9.002764272736385e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,9.480356675339864e-05,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.002169877523556e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,9.48034503380768e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.0004497056652326,284.9879455566406,294.1499938964844,286.0520324707031,282.7798156738281,289.9941101074219,287.19146728515625,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180603083223,1.060699417188004e-09,0.0009180592605844,-0.0018705344991758,0.0,0.0,0.0,-0.0051332567818462,60.0,0.6391594409942627,-0.0,-6.273995012406888e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,9.001835860544816e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.479378786636516e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,7.001447374932468e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,9.479367145104334e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,0.0004496592737268,284.9892578125,294.1499938964844,286.0126647949219,282.75103759765625,289.962646484375,287.1815795898437,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009252018644474,1.0563587782286275e-09,0.0009252007585018,-0.0018519816221669,0.0,0.0,0.0,-0.0051671890541911,60.0,0.596429169178009,-0.0,-6.272698271914123e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.002798469737172e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.480393055127934e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,7.002196798566729e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,9.480381413595752e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,0.0004497074114624,284.9896545410156,294.1499938964844,285.9735717773437,282.7223815917969,289.93096923828125,287.1716003417969,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008741718484088,1.0171187225793688e-09,0.0008741708006709,-0.001799849094823,0.0,0.0,0.0,-0.004892916418612,60.0,0.5641402006149292,-0.0,-6.274037644971031e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,4.17835581174586e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,4.400015313876793e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,3.249841392971575e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,4.400010220706463e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0002087170432787,284.9908752441406,294.1499938964844,285.8961181640625,282.66558837890625,289.8711242675781,287.1522521972656,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008401232189498,9.523923871768147e-10,0.0008401222876273,-0.0016637314110994,0.0,0.0,0.0,-0.0046718656085431,60.0,0.491042822599411,-0.0,-1.3514578789397548e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,4.17835581174586e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,4.400015313876793e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,3.249841392971575e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,4.400010220706463e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0002087170432787,284.9908752441406,294.1499938964844,285.8961181640625,282.66558837890625,289.8711242675781,287.1522521972656,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008401232189498,9.523923871768147e-10,0.0008401222876273,-0.0016637314110994,0.0,0.0,0.0,-0.0046718656085431,60.0,0.491042822599411,-0.0,-1.3514578789397548e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.002475417219102e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.480051812715828e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,7.001945050433278e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.480040898779408e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0004496912588365,284.99322509765625,294.1499938964844,285.8431396484375,282.626708984375,289.832275390625,287.1391906738281,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007013368885964,8.399398954139771e-10,0.0007013360154815,-0.0015068787615746,0.0,0.0,0.0,-0.0039439355023205,60.0,0.4267928600311279,-0.0,-6.27357863436373e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.002607112051919e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.48019078350626e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.002047641435638e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.480179869569838e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.000449697865406,284.99420166015625,294.1499938964844,285.8197631835937,282.60955810546875,289.81744384765625,287.133544921875,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006488216458819,7.889616737699611e-10,0.0006488208891823,-0.0014253717381507,0.0,0.0,0.0,-0.0036568865180015,60.0,0.3891309201717376,-0.0,-6.273761954389556e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,3.286308128735982e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,3.460645166342147e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,2.55602462857496e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,3.460641164565459e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0001641575363464,284.99725341796875,294.1499938964844,285.7445678710937,282.5545349121094,289.7769775390625,287.1188659667969,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005130030913278,6.010669739708874e-10,0.0005130025092512,-0.0010672124335542,0.0,0.0,0.0,-0.0028647251892834,60.0,0.2792272865772247,-0.0,-8.360029113418932e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,3.286308128735982e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,3.460645166342147e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,2.55602462857496e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,3.460641164565459e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0001641575363464,284.99725341796875,294.1499938964844,285.7445678710937,282.5545349121094,289.7769775390625,287.1188659667969,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005130030913278,6.010669739708874e-10,0.0005130025092512,-0.0010672124335542,0.0,0.0,0.0,-0.0028647251892834,60.0,0.2792272865772247,-0.0,-8.360029113418932e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,3.027074308192823e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,3.1876588764134794e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,2.3543976567452773e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,3.1876552384346724e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001512082817498,285.008056640625,294.1499938964844,285.67059326171875,282.50067138671875,289.75146484375,287.1117248535156,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225474792998,4.034254874607512e-10,0.0003225470718462,-0.0007380653405562,0.0,0.0,0.0,-0.001816819421947,60.0,0.1704102754592895,-0.0,-7.0931185369715885e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,3.027074308192823e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,3.1876588764134794e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,2.3543976567452773e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,3.1876552384346724e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001512082817498,285.008056640625,294.1499938964844,285.67059326171875,282.50067138671875,289.75146484375,287.1117248535156,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225474792998,4.034254874607512e-10,0.0003225470718462,-0.0007380653405562,0.0,0.0,0.0,-0.001816819421947,60.0,0.1704102754592895,-0.0,-7.0931185369715885e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,2.483414937159978e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,2.615158700791653e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,1.9315502868266776e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.6151556085096672e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.000124051439343,285.0113220214844,294.1499938964844,285.63409423828125,282.4742736816406,289.74493408203125,287.1121520996094,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263838970568,3.3019006973056264e-10,0.0002638386504258,-0.0006042367313057,0.0,0.0,0.0,-0.0014862493844702,60.0,0.1326916515827179,-0.0,-4.7740789099748335e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,2.005182068387512e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,2.1115558411111124e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,1.5595904187648557e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,2.111553476424888e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0001001627751975,285.0141296386719,294.1499938964844,285.5979309082031,282.4481811523437,289.7403869628906,287.1137084960937,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608527507,2.672356225197348e-10,0.0002136605908162,-0.0004889065749011,0.0,0.0,0.0,-0.0012034907704219,60.0,0.1018948927521705,-0.0,-3.1124232080514957e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,1.30341049953131e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,1.3725557437282989e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,1.0137665412912613e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,1.3725541066378357e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,6.510790990432724e-05,285.0179443359375,294.1499938964844,285.526611328125,282.3972473144531,289.7353820800781,287.1171569824219,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388839591527,1.737086863240478e-10,0.0001388837845297,-0.0003177993930876,0.0,0.0,0.0,-0.000782293616794,60.0,0.0579568780958652,-0.0,-1.315083819619644e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,1.30341049953131e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,1.3725557437282989e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,1.0137665412912613e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,1.3725541066378357e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,6.510790990432724e-05,285.0179443359375,294.1499938964844,285.526611328125,282.3972473144531,289.7353820800781,287.1171569824219,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388839591527,1.737086863240478e-10,0.0001388837845297,-0.0003177993930876,0.0,0.0,0.0,-0.000782293616794,60.0,0.0579568780958652,-0.0,-1.315083819619644e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,8.901221008272842e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.373426109959835e-06,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,6.9231909947120585e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.373415196023416e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.446334423846565e-05,285.0199890136719,294.1499938964844,285.4566955566406,282.3480224609375,289.7331237792969,287.1195373535156,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484609472565352e-05,1.1862853754873726e-10,9.48459783103317e-05,-0.0002170304651372,0.0,0.0,0.0,-0.0005342409131117,60.0,0.0324984863400459,-0.0,-6.133242802519591e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,8.901221008272842e-06,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.373426109959835e-06,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,6.9231909947120585e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.373415196023416e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,4.446334423846565e-05,285.0199890136719,294.1499938964844,285.4566955566406,282.3480224609375,289.7331237792969,287.1195373535156,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484609472565352e-05,1.1862853754873726e-10,9.48459783103317e-05,-0.0002170304651372,0.0,0.0,0.0,-0.0005342409131117,60.0,0.0324984863400459,-0.0,-6.133242802519591e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,6.550731541210553e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,6.898244464537129e-06,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,5.0950275181094185e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,6.898236279084813e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,3.2722186006139964e-05,285.0211181640625,294.1499938964844,285.3882751464844,282.3007202148437,289.7319641113281,287.1210021972656,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98005678714253e-05,8.730290101954806e-11,6.980048055993393e-05,-0.0001597203954588,0.0,0.0,0.0,-0.0003931665851268,60.0,0.0186162106692791,-0.0,-3.3217778527827575e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,6.550731541210553e-06,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,6.898244464537129e-06,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,5.0950275181094185e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,6.898236279084813e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,3.2722186006139964e-05,285.0211181640625,294.1499938964844,285.3882751464844,282.3007202148437,289.7319641113281,287.1210021972656,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.98005678714253e-05,8.730290101954806e-11,6.980048055993393e-05,-0.0001597203954588,0.0,0.0,0.0,-0.0003931665851268,60.0,0.0186162106692791,-0.0,-3.3217778527827575e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.893035566055914e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,5.152608537173364e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,3.805704864134896e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,5.152602625457803e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,2.44416714849649e-05,285.0217590332031,294.1499938964844,285.3213806152344,282.2555236816406,289.7313537597656,287.12188720703125,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.213724580244161e-05,6.521052448027476e-11,5.213718031882309e-05,-0.000119302450912,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0105735706165432,-0.0,-1.8533086176830688e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.893035566055914e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,5.152608537173364e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,3.805704864134896e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,5.152602625457803e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,2.44416714849649e-05,285.0217590332031,294.1499938964844,285.3213806152344,282.2555236816406,289.7313537597656,287.12188720703125,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.213724580244161e-05,6.521052448027476e-11,5.213718031882309e-05,-0.000119302450912,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0105735706165432,-0.0,-1.8533086176830688e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,4.12244526160066e-06,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,4.341138719610171e-06,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,3.2063549042504742e-06,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,4.341133717389312e-06,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,2.0592420696630143e-05,285.0219421386719,294.1499938964844,285.2885437011719,282.2337646484375,289.7311706542969,287.1221618652344,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.39263712905813e-05,5.4940777621803605e-11,4.39263167208992e-05,-0.0001005139638436,0.0,0.0,0.0,-0.000247424643021,60.0,0.0080043692141771,-0.0,-1.315529907230939e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,3.3707872262311867e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,3.5496057080308674e-06,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,2.621730573082459e-06,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,3.549601615304709e-06,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.6837742805364542e-05,285.0220947265625,294.1499938964844,285.2561340332031,282.21258544921875,289.7310485839844,287.1223449707031,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.591714630601928e-05,4.4923294251209e-11,3.591710265027359e-05,-8.218695438699797e-05,0.0,0.0,0.0,-0.0002023109846049,60.0,0.0058419797569513,-0.0,-8.795360967317478e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,2.022524768108269e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.129818767571124e-06,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,1.5730792028989526e-06,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,2.129816266460693e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,1.0102908163389657e-05,285.0221862792969,294.1499938964844,285.1925354003906,282.172119140625,289.7309265136719,287.1225280761719,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.155099718947895e-05,2.6954770013243312e-11,2.1550969904637896e-05,-4.931369403493591e-05,0.0,0.0,0.0,-0.000121390534332,60.0,0.0021924010943621,-0.0,-3.1664941502196336e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,2.022524768108269e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.129818767571124e-06,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,1.5730792028989526e-06,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,2.129816266460693e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,1.0102908163389657e-05,285.0221862792969,294.1499938964844,285.1925354003906,282.172119140625,289.7309265136719,287.1225280761719,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.155099718947895e-05,2.6954770013243312e-11,2.1550969904637896e-05,-4.931369403493591e-05,0.0,0.0,0.0,-0.000121390534332,60.0,0.0021924010943621,-0.0,-3.1664941502196336e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,1.3048056644038295e-06,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.3740249187321751e-06,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,1.0148517048946817e-06,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,1.374023327116447e-06,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,6.51776008453453e-06,285.0221862792969,294.1499938964844,285.1499938964844,282.1458740234375,289.7308959960937,287.1225891113281,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903396393288858e-05,1.738958976815752e-11,1.3903379112889525e-05,-3.181417559972033e-05,0.0,0.0,0.0,-7.831380935385823e-05,60.0,0.0008375649922527,-0.0,-1.317900649722148e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,1.039189328366774e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.0943177812805516e-06,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,8.082605518211494e-07,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,1.0943165307253366e-06,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,5.190954198042164e-06,285.022216796875,294.1499938964844,285.1307067871094,282.1342468261719,289.7308959960937,287.1225891113281,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073185305576771e-05,1.3849700032653178e-11,1.1073171663156243e-05,-2.5337949409731664e-05,0.0,0.0,0.0,-6.237202615011483e-05,60.0,0.0005526184686459,-0.0,-8.359500591748059e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,4.47844314521717e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,4.716021919648483e-07,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,3.483243062873953e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,4.7160165195236914e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,2.237070020782994e-06,285.02215576171875,294.1499938964844,285.0706787109375,282.0992126464844,289.7308959960937,287.1225891113281,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.772060492541641e-06,5.968643548154296e-12,4.77205458082608e-06,-1.0919545275100973e-05,0.0,0.0,0.0,-2.6879628421738744e-05,60.0,-0.0001961030648089,-0.0,-1.5525482375405852e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,4.47844314521717e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,4.716021919648483e-07,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,3.483243062873953e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,4.7160165195236914e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,2.237070020782994e-06,285.02215576171875,294.1499938964844,285.0706787109375,282.0992126464844,289.7308959960937,287.1225891113281,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.772060492541641e-06,5.968643548154296e-12,4.77205458082608e-06,-1.0919545275100973e-05,0.0,0.0,0.0,-2.6879628421738744e-05,60.0,-0.0001961030648089,-0.0,-1.5525482375405852e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.5444969392319765e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.6264316116121338e-07,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,1.201278649887172e-07,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.6264297642010209e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.715064498370339e-07,285.02215576171875,294.1499938964844,285.0125427246094,282.0671691894531,289.7308959960937,287.1225891113281,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6457760239063646e-06,2.058430899690156e-12,1.6457739775432856e-06,-3.7658933251805138e-06,0.0,0.0,0.0,-9.270166628994048e-06,60.0,-0.0001549883600091,-0.0,-1.846566926059709e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.5444969392319765e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.6264316116121338e-07,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,1.201278649887172e-07,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.6264297642010209e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.715064498370339e-07,285.02215576171875,294.1499938964844,285.0125427246094,282.0671691894531,289.7308959960937,287.1225891113281,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6457760239063646e-06,2.058430899690156e-12,1.6457739775432856e-06,-3.7658933251805138e-06,0.0,0.0,0.0,-9.270166628994048e-06,60.0,-0.0001549883600091,-0.0,-1.846566926059709e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.749872565909754e-08,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,8.16099898770517e-08,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,6.027695320653947e-08,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,8.16098904010687e-08,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,3.871213039019495e-07,285.02215576171875,294.1499938964844,284.98419189453125,282.05230712890625,289.7308959960937,287.1225891113281,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258098205260467e-07,1.0328979425239249e-12,8.258087973445072e-07,-1.889630084406236e-06,0.0,0.0,0.0,-4.651548806577921e-06,60.0,-0.0001157197693828,-0.0,-4.649219513064642e-14,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,3.2354734003092744e-08,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,3.4071131693735885e-08,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,2.5164860417703494e-08,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,3.407109261388541e-08,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.6161823168658884e-07,285.02215576171875,294.1499938964844,284.9563293457031,282.0382995605469,289.7308959960937,287.1225891113281,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.447571259584947e-07,4.311968262917659e-13,3.447566996328533e-07,-7.888838808867149e-07,0.0,0.0,0.0,-1.9419239833951e-06,60.0,-7.812494732206687e-05,-0.0,-8.103387176495915e-15,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.2682060956947794e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.335483723607922e-09,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.863851957447878e-10,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.3354821692956875e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,6.3349374634924516e-09,285.02215576171875,294.1499938964844,284.9021301269531,282.0127258300781,289.7308959960937,287.1225891113281,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519438013531726e-08,1.6933548950526754e-14,1.3519421138141752e-08,-3.0931186500993135e-08,0.0,0.0,0.0,-7.615017239004376e-08,60.0,-2.152947308786679e-05,-0.0,-1.2450036020239757e-17,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.2682060956947794e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.335483723607922e-09,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.863851957447878e-10,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.3354821692956875e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,6.3349374634924516e-09,285.02215576171875,294.1499938964844,284.9021301269531,282.0127258300781,289.7308959960937,287.1225891113281,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3519438013531726e-08,1.6933548950526754e-14,1.3519421138141752e-08,-3.0931186500993135e-08,0.0,0.0,0.0,-7.615017239004376e-08,60.0,-2.152947308786679e-05,-0.0,-1.2450036020239757e-17,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-8.468351714308042e-11,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-8.917593052881756e-11,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-6.586513973116935e-11,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-8.9175826445409e-11,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-4.230107653047099e-10,285.0221252441406,294.1499938964844,284.8500061035156,281.9906921386719,289.7308959960937,287.1225891113281,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,8.902129589039021e-10,-1.123122171741537e-15,-8.90211793169726e-10,2.0459216543144976e-09,0.0,0.0,0.0,5.020410753786564e-09,60.0,-8.250062251136114e-07,-0.0,-5.551223954244999e-20,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-8.468351714308042e-11,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-8.917593052881756e-11,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-6.586513973116935e-11,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-8.9175826445409e-11,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-4.230107653047099e-10,285.0221252441406,294.1499938964844,284.8500061035156,281.9906921386719,289.7308959960937,287.1225891113281,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,8.902129589039021e-10,-1.123122171741537e-15,-8.90211793169726e-10,2.0459216543144976e-09,0.0,0.0,0.0,5.020410753786564e-09,60.0,-8.250062251136114e-07,-0.0,-5.551223954244999e-20,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
