time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178860,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.5094646019231384e-11,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.5895408253530086e-11,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.1740311847696638e-11,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.589538917157185e-11,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.540070651179676e-11,285.0221252441406,294.1499938964844,284.79931640625,281.9725341796875,289.7308959960937,287.1225891113281,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6604927155494664e-10,1.9976566641366286e-16,1.6604906338812947e-10,-3.7571293298732655e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.6765758270339575e-06,-0.0,-1.7637489948708742e-21,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.5094646019231384e-11,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.5895408253530086e-11,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.1740311847696638e-11,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.589538917157185e-11,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.540070651179676e-11,285.0221252441406,294.1499938964844,284.79931640625,281.9725341796875,289.7308959960937,287.1225891113281,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6604927155494664e-10,1.9976566641366286e-16,1.6604906338812947e-10,-3.7571293298732655e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,4.6765758270339575e-06,-0.0,-1.7637489948708742e-21,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-3.5817802716830997e-12,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-3.771791906581612e-12,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-2.785836665519792e-12,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-3.771787569772922e-12,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.7891693335214676e-11,285.0221252441406,294.1499938964844,284.7493896484375,281.958251953125,289.7308959960937,287.1225891113281,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.4361725270715127e-11,-1.801258741164245e-17,-3.436170792348037e-11,8.098241521814487e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.672299266734626e-06,-0.0,-9.930905564777453e-23,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-3.5817802716830997e-12,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-3.771791906581612e-12,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-2.785836665519792e-12,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-3.771787569772922e-12,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.7891693335214676e-11,285.0221252441406,294.1499938964844,284.7493896484375,281.958251953125,289.7308959960937,287.1225891113281,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,3.4361725270715127e-11,-1.801258741164245e-17,-3.436170792348037e-11,8.098241521814487e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.672299266734626e-06,-0.0,-9.930905564777453e-23,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.7247314453125,281.9524841308594,289.7308959960937,287.1225891113281,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902284659524601e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.616851012746338e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.70025634765625,281.9476013183594,289.7308959960937,287.1225891113281,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603870315105e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,5.491539923241362e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.6519470214844,281.9402160644531,289.7308959960937,287.1225891113281,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325191236661274e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,5.158645763003733e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.6519470214844,281.9402160644531,289.7308959960937,287.1225891113281,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325191236661274e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,5.158645763003733e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.6044616699219,281.93585205078125,289.7308959960937,287.1225891113281,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943604697495718e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,4.799131602339912e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.6044616699219,281.93585205078125,289.7308959960937,287.1225891113281,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943604697495718e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,4.799131602339912e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.557861328125,281.9341735839844,289.7308959960937,287.1225891113281,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.036155966056441e-12,-4.2838716122804624e-18,2.036160302865131e-12,-3.2760148760413443e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.456581791600911e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.557861328125,281.9341735839844,289.7308959960937,287.1225891113281,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.036155966056441e-12,-4.2838716122804624e-18,2.036160302865131e-12,-3.2760148760413443e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.456581791600911e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.5121154785156,281.9349365234375,289.7308959960937,287.1225891113281,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,3.274856297599827e-12,-9.603336955530365e-18,-3.2748467566207085e-12,5.397946412771804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.140606506553013e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.5121154785156,281.9349365234375,289.7308959960937,287.1225891113281,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,3.274856297599827e-12,-9.603336955530365e-18,-3.2748467566207085e-12,5.397946412771804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.140606506553013e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.48956298828125,281.9361267089844,289.7308959960937,287.1225891113281,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902284659524601e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.989177002949873e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.4672546386719,281.93780517578125,289.7308959960937,287.1225891113281,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.56201733114955e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,3.845649189315736e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.42333984375,281.9425354003906,289.7308959960937,287.1225891113281,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325191236661274e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,3.56934174305934e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.42333984375,281.9425354003906,289.7308959960937,287.1225891113281,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325191236661274e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,3.56934174305934e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.3803405761719,281.9488220214844,289.7308959960937,287.1225891113281,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.274856297599827e-12,-9.603336955530365e-18,-3.2748467566207085e-12,5.397946412771804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.314188688818831e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.3803405761719,281.9488220214844,289.7308959960937,287.1225891113281,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.274856297599827e-12,-9.603336955530365e-18,-3.2748467566207085e-12,5.397946412771804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.314188688818831e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.3383178710937,281.9564208984375,289.7308959960937,287.1225891113281,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603870315105e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,3.0780267934460426e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.3383178710937,281.9564208984375,289.7308959960937,287.1225891113281,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603870315105e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,3.0780267934460426e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.2972717285156,281.96502685546875,289.7308959960937,287.1225891113281,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603870315105e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.859080268535763e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.2972717285156,281.96502685546875,289.7308959960937,287.1225891113281,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603870315105e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.859080268535763e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.2771301269531,281.9696350097656,289.7308959960937,287.1225891113281,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.9022842459342934e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.755880586846615e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.2572326660156,281.974365234375,289.7308959960937,287.1225891113281,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902283418753682e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6565062398731243e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.2182006835937,281.9842224121094,289.7308959960937,287.1225891113281,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.4675950953678694e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.2182006835937,281.9842224121094,289.7308959960937,287.1225891113281,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.4675950953678694e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.1802062988281,281.99432373046875,289.7308959960937,287.1225891113281,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.29227839554369e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.1802062988281,281.99432373046875,289.7308959960937,287.1225891113281,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.29227839554369e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.143310546875,282.0043640136719,289.7308959960937,287.1225891113281,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.1297137209330685e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.143310546875,282.0043640136719,289.7308959960937,287.1225891113281,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.1297137209330685e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.10748291015625,282.0141296386719,289.7308959960937,287.1225891113281,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.9782842173299287e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.10748291015625,282.0141296386719,289.7308959960937,287.1225891113281,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.9782842173299287e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.0899658203125,282.0188293457031,289.7308959960937,287.1225891113281,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.906258489725588e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,284.07275390625,282.0233764648437,289.7308959960937,287.1225891113281,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.836851424741326e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.0391540527344,282.0318298339844,289.7308959960937,287.1225891113281,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902283005163375e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7072595710487803e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.0391540527344,282.0318298339844,289.7308959960937,287.1225891113281,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902283005163375e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7072595710487803e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.0067138671875,282.0392761230469,289.7308959960937,287.1225891113281,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,3.330513382443501e-12,-8.984922667515306e-18,-3.330504491985687e-12,3.716469840209236e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5850685031182363e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,284.0067138671875,282.0392761230469,289.7308959960937,287.1225891113281,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,3.330513382443501e-12,-8.984922667515306e-18,-3.330504491985687e-12,3.716469840209236e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5850685031182363e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
