time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.9754333496094,282.0454406738281,289.7308959960937,287.1225891113281,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.47230480251892e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.9754333496094,282.0454406738281,289.7308959960937,287.1225891113281,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.47230480251892e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.9453430175781,282.0500793457031,289.7308959960937,287.1225891113281,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.3675793297807104e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.9453430175781,282.0500793457031,289.7308959960937,287.1225891113281,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943603043134493e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.3675793297807104e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.9307556152344,282.0517578125,289.7308959960937,287.1225891113281,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902283005163375e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3184159115553484e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.9164733886719,282.052978515625,289.7308959960937,287.1225891113281,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.2710743249044754e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8888244628906,282.05389404296875,289.7308959960937,287.1225891113281,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.1810135447376524e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8888244628906,282.05389404296875,289.7308959960937,287.1225891113281,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.1810135447376524e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.8624267578125,282.05255126953125,289.7308959960937,287.1225891113281,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562015676788326e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,1.09728330244252e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.8624267578125,282.05255126953125,289.7308959960937,287.1225891113281,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562015676788326e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,1.09728330244252e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.8373107910156,282.0487060546875,289.7308959960937,287.1225891113281,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.3251895823000484e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,1.019382466438401e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.8373107910156,282.0487060546875,289.7308959960937,287.1225891113281,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.3251895823000484e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,1.019382466438401e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-5.116828727218248e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-5.38827391993041e-13,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-3.9797668199142993e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-5.388267414717377e-13,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.8135070800781,282.04217529296875,289.7308959960937,287.1225891113281,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.147470352584225e-12,-5.520696052407514e-18,2.147475773595087e-12,8.693834362269102e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.474705393586192e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-5.116828727218248e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-5.38827391993041e-13,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-3.9797668199142993e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-5.388267414717377e-13,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.8135070800781,282.04217529296875,289.7308959960937,287.1225891113281,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.147470352584225e-12,-5.520696052407514e-18,2.147475773595087e-12,8.693834362269102e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.474705393586192e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.80206298828125,282.0378112792969,289.7308959960937,287.1225891113281,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902282591573068e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.1340461949585e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7909851074219,282.0326843261719,289.7308959960937,287.1225891113281,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,8.806821938378562e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7698059082031,282.0199584960937,289.7308959960937,287.1225891113281,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,8.189945788217301e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7698059082031,282.0199584960937,289.7308959960937,287.1225891113281,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,8.189945788217301e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.75,282.0038146972656,289.7308959960937,287.1225891113281,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562014849607712e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,7.6090481115898e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.75,282.0038146972656,289.7308959960937,287.1225891113281,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562014849607712e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,7.6090481115898e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.73291015625,281.9877624511719,289.7308959960937,287.1225891113281,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902282177982762e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.072327434798353e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.73291015625,281.9877624511719,289.7308959960937,287.1225891113281,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902282177982762e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.072327434798353e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7197265625,281.9753723144531,289.7308959960937,287.1225891113281,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,6.570219284185441e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7197265625,281.9753723144531,289.7308959960937,287.1225891113281,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,6.570219284185441e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.7144775390625,281.970458984375,289.7308959960937,287.1225891113281,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902282591573068e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.332486464089015e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7101135253906,281.9663391113281,289.7308959960937,287.1225891113281,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,6.104089607106289e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7038269042969,281.96044921875,289.7308959960937,287.1225891113281,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,5.670067366736475e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7038269042969,281.96044921875,289.7308959960937,287.1225891113281,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,5.670067366736475e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,5.116828727218248e-13,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,5.38827391993041e-13,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797668199142993e-13,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,5.388267414717377e-13,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.7005615234375,281.9573669433594,289.7308959960937,287.1225891113281,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.3861706841276096e-12,-8.366508379500248e-18,-3.3861622273506638e-12,2.0349932676466675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.266559242045332e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,5.116828727218248e-13,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,5.38827391993041e-13,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797668199142993e-13,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,5.388267414717377e-13,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.7005615234375,281.9573669433594,289.7308959960937,287.1225891113281,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.3861706841276096e-12,-8.366508379500248e-18,-3.3861622273506638e-12,2.0349932676466675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.266559242045332e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.70001220703125,281.95684814453125,289.7308959960937,287.1225891113281,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562014849607712e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,4.894019411949557e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.70001220703125,281.95684814453125,289.7308959960937,287.1225891113281,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562014849607712e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,4.894019411949557e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.701904296875,281.9586486816406,289.7308959960937,287.1225891113281,285.125,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562015676788326e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,4.546984371245344e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.701904296875,281.9586486816406,289.7308959960937,287.1225891113281,285.125,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562015676788326e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,4.546984371245344e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.70367431640625,281.9602966308594,289.7308959960937,287.1225891113281,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325189168709742e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,4.382119698220777e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.7059326171875,281.9624328613281,289.7308959960937,287.1225891113281,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325189168709742e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,4.224769440952514e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-5.116828727218248e-13,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-5.38827391993041e-13,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-3.9797668199142993e-13,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-5.388267414717377e-13,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.7118225097656,281.96795654296875,289.7308959960937,287.1225891113281,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147470352584225e-12,-5.520695638817206e-18,2.147475773595087e-12,8.693834362269102e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9248706684702483e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-5.116828727218248e-13,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-5.38827391993041e-13,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-3.9797668199142993e-13,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-5.388267414717377e-13,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.7118225097656,281.96795654296875,289.7308959960937,287.1225891113281,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147470352584225e-12,-5.520695638817206e-18,2.147475773595087e-12,8.693834362269102e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9248706684702483e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.71929931640625,281.9749755859375,289.7308959960937,287.1225891113281,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902282591573068e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.645693880116596e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.71929931640625,281.9749755859375,289.7308959960937,287.1225891113281,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902282591573068e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.645693880116596e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
