time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183660,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.72802734375,281.9831848144531,289.7308959960937,287.1225891113281,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,3.399763386369159e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.72802734375,281.9831848144531,289.7308959960937,287.1225891113281,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,3.399763386369159e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7377624511719,281.9923095703125,289.7308959960937,287.1225891113281,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,3.150416887365282e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7377624511719,281.9923095703125,289.7308959960937,287.1225891113281,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,3.150416887365282e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7428894042969,281.99713134765625,289.7308959960937,287.1225891113281,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,3.0356494562511216e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7481689453125,282.0021057128906,289.7308959960937,287.1225891113281,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.926574609318777e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.7590026855469,282.01226806640625,289.7308959960937,287.1225891113281,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325189168709742e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,2.7166225891051e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.7590026855469,282.01226806640625,289.7308959960937,287.1225891113281,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325189168709742e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,2.7166225891051e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.7699279785156,282.02252197265625,289.7308959960937,287.1225891113281,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562014849607712e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,2.525571005662641e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.0221252441406,294.1499938964844,283.7699279785156,282.02252197265625,289.7308959960937,287.1225891113281,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,5.63692972507801e-13,-7.562014849607712e-18,-5.636854373027026e-13,2.7424423409277976e-12,0.0,0.0,0.0,0.0,60.0,2.525571005662641e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7806701660156,282.0326232910156,289.7308959960937,287.1225891113281,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.3447664432296733e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7806701660156,282.0326232910156,289.7308959960937,287.1225891113281,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.3447664432296733e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7909851074219,282.04229736328125,289.7308959960937,287.1225891113281,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.274856297599827e-12,-9.603335301169136e-18,-3.2748467566207085e-12,5.397946412771804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1785355386327865e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7909851074219,282.04229736328125,289.7308959960937,287.1225891113281,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.274856297599827e-12,-9.603335301169136e-18,-3.2748467566207085e-12,5.397946412771804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1785355386327865e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.7958374023437,282.046875,289.7308959960937,287.1225891113281,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,2.099974381053471e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8005065917969,282.0512390136719,289.7308959960937,287.1225891113281,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.036155966056441e-12,-4.2838695443289295e-18,2.036160302865131e-12,-3.2760148760413443e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.025739718192199e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,5.116828727218248e-13,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,5.38827391993041e-13,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797668199142993e-13,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,5.388267414717377e-13,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.8089904785156,282.0592041015625,289.7308959960937,287.1225891113281,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.3861706841276096e-12,-8.366509206680859e-18,-3.3861622273506638e-12,2.0349932676466675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8813693714037083e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,5.116828727218248e-13,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,5.38827391993041e-13,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797668199142993e-13,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,5.388267414717377e-13,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,2.5559563146537734e-12,285.0221252441406,294.1499938964844,283.8089904785156,282.0592041015625,289.7308959960937,287.1225891113281,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.3861706841276096e-12,-8.366509206680859e-18,-3.3861622273506638e-12,2.0349932676466675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8813693714037083e-07,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8161315917969,282.06591796875,289.7308959960937,287.1225891113281,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.7495231929842705e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8161315917969,282.06591796875,289.7308959960937,287.1225891113281,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.7495231929842705e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8216552734375,282.07110595703125,289.7308959960937,287.1225891113281,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.62610248821693e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8216552734375,282.07110595703125,289.7308959960937,287.1225891113281,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.62610248821693e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8252258300781,282.074462890625,289.7308959960937,287.1225891113281,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.5111071149931377e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8252258300781,282.074462890625,289.7308959960937,287.1225891113281,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.5111071149931377e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.82623291015625,282.07537841796875,289.7308959960937,287.1225891113281,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.4562282046881594e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.0221252441406,294.1499938964844,283.8266296386719,282.0757751464844,289.7308959960937,287.1225891113281,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,1.4043094154203573e-07,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.82550048828125,282.07470703125,289.7308959960937,287.1225891113281,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,-5.552658421947854e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.82550048828125,282.07470703125,289.7308959960937,287.1225891113281,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,-5.552658421947854e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.82159423828125,282.071044921875,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,-1.9304643501527607e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.82159423828125,282.071044921875,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.94360221595388e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,-1.9304643501527607e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.02215576171875,294.1499938964844,283.8146057128906,282.0644836425781,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325189168709742e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,-4.569527902731352e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,2.558414363609124e-13,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,2.6941369599652053e-13,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898834099571494e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.6941337073586884e-13,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,1.2779781573268869e-12,285.02215576171875,294.1499938964844,283.8146057128906,282.0644836425781,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,6.750073590355843e-13,-6.325189168709742e-18,-6.75001070662984e-13,-6.20510858407447e-13,0.0,0.0,0.0,0.0,60.0,-4.569527902731352e-07,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.8042297363281,282.05474853515625,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943601388773268e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,-5.506113609499153e-08,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.8042297363281,282.05474853515625,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,6.19350165771693e-13,-6.943601388773268e-18,-6.19343226877789e-13,1.0609657683652296e-12,0.0,0.0,0.0,0.0,60.0,-5.506113609499153e-08,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-2.558414363609124e-13,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-2.6941369599652053e-13,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898834099571494e-13,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-2.6941337073586884e-13,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-1.2779781573268869e-12,285.02215576171875,294.1499938964844,283.7976989746094,282.0486145019531,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0918130509001158e-12,-4.902282177982762e-18,2.091818038230109e-12,-1.5945383034787765e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.419582560506342e-09,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,-5.116828727218248e-13,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,-5.38827391993041e-13,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-3.9797668199142993e-13,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,-5.388267414717377e-13,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,-2.5559563146537734e-12,285.02215576171875,294.1499938964844,283.79022216796875,282.04156494140625,289.7308959960937,287.1225891113281,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.147470352584225e-12,-5.5206952252269e-18,2.147475773595087e-12,8.693834362269102e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.14210958865624e-08,-0.0,-2.0267154052839512e-24,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.772216796875,282.0246887207031,289.7308959960937,287.1225891113281,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.036155966056441e-12,-4.283869130738624e-18,2.036160302865131e-12,-3.2760148760413443e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.594246653752634e-08,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0,285.02215576171875,294.1499938964844,283.772216796875,282.0246887207031,289.7308959960937,287.1225891113281,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.036155966056441e-12,-4.283869130738624e-18,2.036160302865131e-12,-3.2760148760413443e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.594246653752634e-08,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.336771582316487e-09,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.4076865229029067e-09,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.0397140925988424e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.4076849685906723e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,6.677435493429584e-09,285.02215576171875,294.1499938964844,283.75,282.0038146972656,289.7308959960937,287.1225891113281,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4239986079189748e-08,1.7772934884333243e-14,1.4239968315621354e-08,-3.2586527254352404e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.239951966970693e-06,-0.0,-1.3832649388968049e-17,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,1.336771582316487e-09,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.4076865229029067e-09,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.0397140925988424e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,1.4076849685906723e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,6.677435493429584e-09,285.02215576171875,294.1499938964844,283.75,282.0038146972656,289.7308959960937,287.1225891113281,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4239986079189748e-08,1.7772934884333243e-14,1.4239968315621354e-08,-3.2586527254352404e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.239951966970693e-06,-0.0,-1.3832649388968049e-17,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.970740512064367e-09,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,8.393583605936783e-09,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,6.199481816793195e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,8.393573835974166e-09,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,3.981540785957805e-08,285.0221252441406,294.1499938964844,283.7240295410156,281.9794311523437,289.7308959960937,287.1225891113281,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.492813208249572e-08,1.0621748435229312e-13,8.492802550108537e-08,-1.9433618092534746e-07,0.0,0.0,0.0,-4.783651093021035e-07,60.0,-1.3374346053751651e-05,-0.0,-4.917997170327004e-16,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
