time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.970740512064367e-09,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,8.393583605936783e-09,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,6.199481816793195e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,8.393573835974166e-09,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,3.981540785957805e-08,285.0221252441406,294.1499938964844,283.7240295410156,281.9794311523437,289.7308959960937,287.1225891113281,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.492813208249572e-08,1.0621748435229312e-13,8.492802550108537e-08,-1.9433618092534746e-07,0.0,0.0,0.0,-4.783651093021035e-07,60.0,-1.3374346053751651e-05,-0.0,-4.917997170327004e-16,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,1.3308513757692708e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,1.401452323079866e-07,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,1.0351094914540226e-07,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.4014507598858472e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,6.647863415309985e-07,285.02203369140625,294.1499938964844,283.6951599121094,281.9523010253906,289.7309265136719,287.12255859375,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4180062635205104e-06,1.773611097398431e-12,1.4180045582179446e-06,-3.244782192268758e-06,0.0,0.0,0.0,-7.98724067863077e-06,60.0,-0.0005662796320393,-0.0,-1.371039918965714e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,1.3308513757692708e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,1.401452323079866e-07,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,1.0351094914540226e-07,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.4014507598858472e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,6.647863415309985e-07,285.02203369140625,294.1499938964844,283.6951599121094,281.9523010253906,289.7309265136719,287.12255859375,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4180062635205104e-06,1.773611097398431e-12,1.4180045582179446e-06,-3.244782192268758e-06,0.0,0.0,0.0,-7.98724067863077e-06,60.0,-0.0005662796320393,-0.0,-1.371039918965714e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,2.832315715295408e-07,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,2.9825685032847105e-07,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,2.202918238936037e-07,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,2.982565092679579e-07,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,1.4147972251521423e-06,285.02203369140625,294.1499938964844,283.6797180175781,281.93780517578125,289.7308959960937,287.12255859375,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.017827111762017e-06,3.774562693653616e-12,3.01782347378321e-06,-6.905584996275138e-06,0.0,0.0,0.0,-1.6998572391457856e-05,60.0,-0.0017270604148507,-0.0,-6.209752764080312e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,5.534536171580839e-07,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,5.828140388075553e-07,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,4.3046509290434187e-07,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,5.82813356686529e-07,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,2.764609234873205e-06,285.02203369140625,294.1499938964844,283.6636047363281,281.92266845703125,289.7308959960937,287.12255859375,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.897063601878472e-06,7.375782276608511e-12,5.8970563259208575e-06,-1.349402100458974e-05,0.0,0.0,0.0,-3.321649273857474e-05,60.0,-0.0037509622052311,-0.0,-2.3711193598841e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.5789540839250549e-06,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,1.662716726968938e-06,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,1.2280787586860242e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,1.6627149079795345e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.887185347499326e-06,285.0220947265625,294.1499938964844,283.6295471191406,281.89068603515625,289.7308654785156,287.12261962890625,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823882106109522e-05,2.1042580872210337e-11,1.6823862097226083e-05,-3.8497382774949074e-05,0.0,0.0,0.0,-9.476418199483304e-05,60.0,-0.011884712614119,-0.0,-1.9298786527177647e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,1.5789540839250549e-06,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,1.662716726968938e-06,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,1.2280787586860242e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,1.6627149079795345e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.887185347499326e-06,285.0220947265625,294.1499938964844,283.6295471191406,281.89068603515625,289.7308654785156,287.12261962890625,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823882106109522e-05,2.1042580872210337e-11,1.6823862097226083e-05,-3.8497382774949074e-05,0.0,0.0,0.0,-9.476418199483304e-05,60.0,-0.011884712614119,-0.0,-1.9298786527177647e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,3.36684911417251e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,3.5454586395644583e-06,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,2.618667622300564e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,3.5454545468383003e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,1.6818070434965193e-05,285.0223083496094,294.1499938964844,283.5932006835937,281.8565673828125,289.7306213378906,287.1228332519531,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874218156095594e-05,4.486980925699768e-11,3.587417450034991e-05,-8.208935469156131e-05,0.0,0.0,0.0,-0.0002020693209487,60.0,-0.027802737429738,-0.0,-8.774821147472521e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,3.36684911417251e-06,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,3.5454586395644583e-06,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,2.618667622300564e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,3.5454545468383003e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,1.6818070434965193e-05,285.0223083496094,294.1499938964844,283.5932006835937,281.8565673828125,289.7306213378906,287.1228332519531,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874218156095594e-05,4.486980925699768e-11,3.587417450034991e-05,-8.208935469156131e-05,0.0,0.0,0.0,-0.0002020693209487,60.0,-0.027802737429738,-0.0,-8.774821147472521e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,5.536914613912813e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,5.830645022797398e-06,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,4.3065010686405e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,5.830638201587135e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,2.7657973987516016e-05,285.0227966308594,294.1499938964844,283.5548095703125,281.82049560546875,289.7300109863281,287.1233215332031,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899682582821697e-05,7.379043209798651e-11,5.899675306864083e-05,-0.0001349996018689,0.0,0.0,0.0,-0.0003323123673908,60.0,-0.0502890348434448,-0.0,-2.3731577813990157e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,5.536914613912813e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,5.830645022797398e-06,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,4.3065010686405e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,5.830638201587135e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,2.7657973987516016e-05,285.0227966308594,294.1499938964844,283.5548095703125,281.82049560546875,289.7300109863281,287.1233215332031,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899682582821697e-05,7.379043209798651e-11,5.899675306864083e-05,-0.0001349996018689,0.0,0.0,0.0,-0.0003323123673908,60.0,-0.0502890348434448,-0.0,-2.3731577813990157e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,8.428841283603106e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,8.87598616827745e-06,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,6.55578332953155e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,8.87597616383573e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,4.210371116641909e-05,285.0237121582031,294.1499938964844,283.5145263671875,281.7826538085937,289.72869873046875,287.1241455078125,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.98107755347155e-05,1.1233106805841332e-10,8.981065911939368e-05,-0.000205509699299,0.0,0.0,0.0,-0.000505878648255,60.0,-0.0823855921626091,-0.0,-5.499544153408921e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,8.428841283603106e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,8.87598616827745e-06,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,6.55578332953155e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,8.87597616383573e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,4.210371116641909e-05,285.0237121582031,294.1499938964844,283.5145263671875,281.7826538085937,289.72869873046875,287.1241455078125,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.98107755347155e-05,1.1233106805841332e-10,8.981065911939368e-05,-0.000205509699299,0.0,0.0,0.0,-0.000505878648255,60.0,-0.0823855921626091,-0.0,-5.499544153408921e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,1.0900841516559012e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,1.1479125532787292e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,8.47845512907952e-06,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,1.1479111890366768e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,5.445183705887757e-05,285.0246887207031,294.1499938964844,283.4937438964844,281.7631530761719,289.72735595703125,287.12469482421875,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116150091344,1.4527511138506807e-10,0.0001161499458248,-0.0002657808945514,0.0,0.0,0.0,-0.00065424060449,60.0,-0.1034089401364326,-0.0,-9.198373174257312e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,1.4730135262652766e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,1.5511561286984943e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,1.145680380432168e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,1.5511543097090907e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.357991125900298e-05,285.0261535644531,294.1499938964844,283.4725952148437,281.7432861328125,289.7250366210937,287.12518310546875,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569514279253,1.9630763681277583e-10,0.0001569512387504,-0.0003591449640225,0.0,0.0,0.0,-0.0008840632508508,60.0,-0.135537177324295,-0.0,-1.679594463510625e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,2.761437281151302e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,2.9079301384626888e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,2.1477904738276266e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,2.907926682382822e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001379392051603,285.03125,294.1499938964844,283.42919921875,281.7025451660156,289.71356201171875,287.1222229003906,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345745395,3.68015201646088e-10,0.0002942342252936,-0.0006732839974574,0.0,0.0,0.0,-0.0016573417233303,60.0,-0.2504798173904419,-0.0,-5.902844435468069e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,2.761437281151302e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,2.9079301384626888e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,2.1477904738276266e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,2.907926682382822e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001379392051603,285.03125,294.1499938964844,283.42919921875,281.7025451660156,289.71356201171875,287.1222229003906,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345745395,3.68015201646088e-10,0.0002942342252936,-0.0006732839974574,0.0,0.0,0.0,-0.0016573417233303,60.0,-0.2504798173904419,-0.0,-5.902844435468069e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,4.595466816681437e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,4.839253597310744e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,3.574261791072786e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,4.8392481403425336e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0002295525628142,285.0370178222656,294.1499938964844,283.38458251953125,281.6606140136719,289.6796569824219,287.09649658203125,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987501888535,6.21547591173055e-10,0.0004987495485693,-0.0011353092268109,0.0,0.0,0.0,-0.0028079363983124,60.0,-0.4543984532356262,-0.0,-1.6347453168918946e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,4.595466816681437e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,4.839253597310744e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,3.574261791072786e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,4.8392481403425336e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0002295525628142,285.0370178222656,294.1499938964844,283.38458251953125,281.6606140136719,289.6796569824219,287.09649658203125,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987501888535,6.21547591173055e-10,0.0004987495485693,-0.0011353092268109,0.0,0.0,0.0,-0.0028079363983124,60.0,-0.4543984532356262,-0.0,-1.6347453168918946e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.00250015547499e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.48007800616324e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,7.001963967923075e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.480067092226818e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.000449692539405,285.0415954589844,294.1499938964844,283.3388977050781,281.6177062988281,289.6136474609375,287.05145263671875,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006961805629543,8.349758662262731e-10,0.0006961796898394,-0.0014989846386015,0.0,0.0,0.0,-0.0039157695136964,60.0,-0.7173379063606262,-0.0,-6.273601371731274e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.00250015547499e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.48007800616324e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,7.001963967923075e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.480067092226818e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.000449692539405,285.0415954589844,294.1499938964844,283.3388977050781,281.6177062988281,289.6136474609375,287.05145263671875,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006961805629543,8.349758662262731e-10,0.0006961796898394,-0.0014989846386015,0.0,0.0,0.0,-0.0039157695136964,60.0,-0.7173379063606262,-0.0,-6.273601371731274e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.00301311048679e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.480617882218212e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.002362690400332e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.48060696828179e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004497181507758,285.0433959960937,294.1499938964844,283.2923889160156,281.57403564453125,289.5345764160156,286.9952392578125,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007528128917329,8.979983423529344e-10,0.0007528120186179,-0.0016080390196293,0.0,0.0,0.0,-0.0042289672419428,60.0,-0.8713282346725464,-0.0,-6.27431262500977e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.00301311048679e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.480617882218212e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.002362690400332e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.48060696828179e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004497181507758,285.0433959960937,294.1499938964844,283.2923889160156,281.57403564453125,289.5345764160156,286.9952392578125,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007528128917329,8.979983423529344e-10,0.0007528120186179,-0.0016080390196293,0.0,0.0,0.0,-0.0042289672419428,60.0,-0.8713282346725464,-0.0,-6.27431262500977e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.003852028399706e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.481501183472574e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.003014616202563e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.481490997131914e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004497600602917,285.04412841796875,294.1499938964844,283.2688903808594,281.5519714355469,289.4920349121094,286.9670715332031,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393534178845,8.948621843529733e-10,0.0007393525447696,-0.0016132536111399,0.0,0.0,0.0,-0.0041598929092288,60.0,-0.926169216632843,-0.0,-6.275480046724624e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.006250184029341e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.484025940764695e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.004879444139078e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.484015754424036e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004498798516578,285.0468444824219,294.1499938964844,283.2452697753906,281.52978515625,289.449951171875,286.9374084472656,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007533796597272,9.385090482538772e-10,0.0007533787284046,-0.0017139750998467,0.0,0.0,0.0,-0.0042501576244831,60.0,-0.9552669525146484,-0.0,-6.278820308125432e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.026192856254056e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.505027264822274e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.020391058176756e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.505016350885852e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004508760466706,285.0509948730469,294.1499938964844,283.19775390625,281.4851379394531,289.3462219238281,286.8603820800781,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008768886327743,1.3085043049088083e-09,0.0008768873522058,-0.0025631845928728,0.0,0.0,0.0,-0.005038499366492,60.0,-1.1974873542785645,-0.0,-6.306652977627891e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.026192856254056e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.505027264822274e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.020391058176756e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.505016350885852e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004508760466706,285.0509948730469,294.1499938964844,283.19775390625,281.4851379394531,289.3462219238281,286.8603820800781,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008768886327743,1.3085043049088083e-09,0.0008768873522058,-0.0025631845928728,0.0,0.0,0.0,-0.005038499366492,60.0,-1.1974873542785645,-0.0,-6.306652977627891e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.059038711711764e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.53961571212858e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.045937672955915e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.539604798192158e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004525168042164,285.05230712890625,294.1499938964844,283.1499938964844,281.4403076171875,289.2415771484375,286.71337890625,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009428379707969,1.780228964243235e-09,0.0009428362245671,-0.0037373909726738,0.0,0.0,0.0,-0.0055835749953985,60.0,-1.2681727409362793,-0.0,-6.35263006643072e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.059038711711764e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.53961571212858e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.045937672955915e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.539604798192158e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004525168042164,285.05230712890625,294.1499938964844,283.1499938964844,281.4403076171875,289.2415771484375,286.71337890625,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009428379707969,1.780228964243235e-09,0.0009428362245671,-0.0037373909726738,0.0,0.0,0.0,-0.0055835749953985,60.0,-1.2681727409362793,-0.0,-6.35263006643072e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.09318114281632e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.575568401487544e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.072492007864639e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.575558215146884e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004542222595773,285.0517578125,294.1499938964844,283.1022644042969,281.3954467773437,289.1368408203125,286.503173828125,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689027210697,2.2280119971185286e-09,0.0009689005091786,-0.0048885243013501,0.0,0.0,0.0,-0.0059173279441893,60.0,-1.3194799423217771,-0.0,-6.400598806521884e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.09318114281632e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.575568401487544e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.072492007864639e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.575558215146884e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004542222595773,285.0517578125,294.1499938964844,283.1022644042969,281.3954467773437,289.1368408203125,286.503173828125,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689027210697,2.2280119971185286e-09,0.0009689005091786,-0.0048885243013501,0.0,0.0,0.0,-0.0059173279441893,60.0,-1.3194799423217771,-0.0,-6.400598806521884e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.100964962271972e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.583764767739922e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.078546332195401e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.583754581399262e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004546110867522,285.05126953125,294.1499938964844,283.0547180175781,281.3507995605469,289.03289794921875,286.26727294921875,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321802377,2.324942682818687e-09,0.0009697298519313,-0.0051425178535282,0.0,0.0,0.0,-0.0059653832577168,60.0,-1.3570621013641355,-0.0,-6.411555375507305e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.100964962271972e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.583764767739922e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.078546332195401e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.583754581399262e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004546110867522,285.05126953125,294.1499938964844,283.0547180175781,281.3507995605469,289.03289794921875,286.26727294921875,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321802377,2.324942682818687e-09,0.0009697298519313,-0.0051425178535282,0.0,0.0,0.0,-0.0059653832577168,60.0,-1.3570621013641355,-0.0,-6.411555375507305e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.099238377530128e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.5819472335279e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.077203190419823e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.58193704718724e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0004545248812064,285.051025390625,294.1499938964844,283.0310974121094,281.32861328125,288.98126220703125,286.1501159667969,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695487678982,2.3034150142819954e-09,0.0009695464395917,-0.0050861062481999,0.0,0.0,0.0,-0.0059547144919633,60.0,-1.3738267421722412,-0.0,-6.409121056094591e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.08917500055395e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.57134980126284e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,7.069376442814246e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.57133961492218e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004540221998468,285.05078125,294.1499938964844,283.0075988769531,281.3065490722656,288.92987060546875,286.0417175292969,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766409918,2.178010882758485e-09,0.0009684744291007,-0.004757500719279,0.0,0.0,0.0,-0.0058925477787852,60.0,-1.3893580436706543,-0.0,-6.394949991772593e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.087582293432206e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.56967196543701e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.068136619636789e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.569662506692111e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004539426299743,285.05035400390625,294.1499938964844,282.9610900878906,281.2628479003906,288.827880859375,285.8489990234375,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112577532733e-09,0.0009683027747087,-0.0047053610906004,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4189234972000122,-0.0,-6.392702545099382e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.087582293432206e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.56967196543701e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.068136619636789e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.569662506692111e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004539426299743,285.05035400390625,294.1499938964844,282.9610900878906,281.2628479003906,288.827880859375,285.8489990234375,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112577532733e-09,0.0009683027747087,-0.0047053610906004,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4189234972000122,-0.0,-6.392702545099382e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.139276517089456e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.624109225114807e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.108343561412767e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.624099038774148e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004565248673316,285.0499267578125,294.1499938964844,282.9154357910156,281.219970703125,288.7265930175781,285.6223449707031,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.8021214237838876e-09,0.0009738084045238,-0.0063928887248039,0.0,0.0,0.0,-0.0062019322067499,60.0,-1.4535382986068726,-0.0,-6.465633362040536e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.139276517089456e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.624109225114807e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.108343561412767e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.624099038774148e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004565248673316,285.0499267578125,294.1499938964844,282.9154357910156,281.219970703125,288.7265930175781,285.6223449707031,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.8021214237838876e-09,0.0009738084045238,-0.0063928887248039,0.0,0.0,0.0,-0.0062019322067499,60.0,-1.4535382986068726,-0.0,-6.465633362040536e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
