time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188460,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.211741416947916e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.70041728578508e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.164704584283754e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.70040782704018e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004601446271408,285.049560546875,294.1499938964844,282.87078857421875,281.17803955078125,288.62554931640625,285.31793212890625,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049088241758446e-09,0.0009815285447984,-0.0087584098801016,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.4934982061386108,-0.0,-6.568565424913686e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.211741416947916e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.70041728578508e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.164704584283754e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.70040782704018e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004601446271408,285.049560546875,294.1499938964844,282.87078857421875,281.17803955078125,288.62554931640625,285.31793212890625,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049088241758446e-09,0.0009815285447984,-0.0087584098801016,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.4934982061386108,-0.0,-6.568565424913686e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.267562563763931e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.759199747350068e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.208120950963348e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.759190288605168e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004629330069292,285.0491943359375,294.1499938964844,282.8274230957031,281.13726806640625,288.5247497558594,284.9582824707031,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.400342756838427e-09,0.0009874777169898,-0.0105805164203047,0.0,0.0,0.0,-0.0069942539557814,60.0,-1.5337252616882324,-0.0,-6.648409822673784e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.267562563763931e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.759199747350068e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.208120950963348e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.759190288605168e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004629330069292,285.0491943359375,294.1499938964844,282.8274230957031,281.13726806640625,288.5247497558594,284.9582824707031,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.400342756838427e-09,0.0009874777169898,-0.0105805164203047,0.0,0.0,0.0,-0.0069942539557814,60.0,-1.5337252616882324,-0.0,-6.648409822673784e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.262937237508596e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.754329221323133e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.204523717518896e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.754319762578234e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004627020098268,285.0490417480469,294.1499938964844,282.8062438964844,281.1174011230469,288.4746398925781,284.7848815917969,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869891218841,4.3426968687754205e-09,0.0009869846981018,-0.0104294819757342,0.0,0.0,0.0,-0.0069656763225793,60.0,-1.550734281539917,-0.0,-6.641772642979049e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.254909673472866e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.745876013766974e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.198280218290165e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.745866555022076e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004623010172508,285.04888916015625,294.1499938964844,282.78546142578125,281.0978698730469,288.4248046875,284.626220703125,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242656448383286e-09,0.0009861298603937,-0.0101673696190118,0.0,0.0,0.0,-0.0069160847924649,60.0,-1.5653680562973022,-0.0,-6.630262561202471e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.224474342772736e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.713825420476496e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.174607890192419e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.713815961731598e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004607807204592,285.048583984375,294.1499938964844,282.7452087402344,281.06005859375,288.3261108398437,284.3595275878906,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828909533098,3.8634118126879e-09,0.0009828871116042,-0.0091737089678645,0.0,0.0,0.0,-0.0067280777730047,60.0,-1.5898287296295166,-0.0,-6.586721212897828e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.224474342772736e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.713825420476496e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.174607890192419e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.713815961731598e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004607807204592,285.048583984375,294.1499938964844,282.7452087402344,281.06005859375,288.3261108398437,284.3595275878906,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828909533098,3.8634118126879e-09,0.0009828871116042,-0.0091737089678645,0.0,0.0,0.0,-0.0067280777730047,60.0,-1.5898287296295166,-0.0,-6.586721212897828e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.197402687277644e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.685317490948364e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.153551996452734e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.685308032203466e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004594284400809,285.0483093261719,294.1499938964844,282.706787109375,281.0239562988281,288.228759765625,284.1496887207031,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526077207993694e-09,0.0009800019906833,-0.0082898354157805,0.0,0.0,0.0,-0.00656084343791,60.0,-1.611106038093567,-0.0,-6.54811103117936e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.197402687277644e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.685317490948364e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.153551996452734e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.685308032203466e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004594284400809,285.0483093261719,294.1499938964844,282.706787109375,281.0239562988281,288.228759765625,284.1496887207031,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526077207993694e-09,0.0009800019906833,-0.0082898354157805,0.0,0.0,0.0,-0.00656084343791,60.0,-1.611106038093567,-0.0,-6.54811103117936e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.193577716359869e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.681290248408914e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.150576857384294e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.681280789664017e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004592374025378,285.048095703125,294.1499938964844,282.6704406738281,280.9898376464844,288.13262939453125,283.9736633300781,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478382026855797e-09,0.0009795932564884,-0.0081648649647831,0.0,0.0,0.0,-0.0065371948294341,60.0,-1.633159637451172,-0.0,-6.54266116839608e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.193577716359869e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.681290248408914e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.150576857384294e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.681280789664017e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004592374025378,285.048095703125,294.1499938964844,282.6704406738281,280.9898376464844,288.13262939453125,283.9736633300781,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478382026855797e-09,0.0009795932564884,-0.0081648649647831,0.0,0.0,0.0,-0.0065371948294341,60.0,-1.633159637451172,-0.0,-6.54266116839608e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.211388533003628e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.700045484350994e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.164429553085938e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.700036753201856e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004601271066349,285.0478820800781,294.1499938964844,282.63641357421875,280.95782470703125,288.0374755859375,283.8093566894531,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700242334758741e-09,0.0009814900113269,-0.0087461816146969,0.0,0.0,0.0,-0.0066471784375607,60.0,-1.657733678817749,-0.0,-6.568031096776394e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.211388533003628e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.700045484350994e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.164429553085938e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.700036753201856e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004601271066349,285.0478820800781,294.1499938964844,282.63641357421875,280.95782470703125,288.0374755859375,283.8093566894531,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700242334758741e-09,0.0009814900113269,-0.0087461816146969,0.0,0.0,0.0,-0.0066471784375607,60.0,-1.657733678817749,-0.0,-6.568031096776394e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.223943925462665e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.713266626931728e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.174194615799934e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.713257168186828e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004607542359735,285.0477905273437,294.1499938964844,282.62030029296875,280.9427185058594,287.990234375,283.7282409667969,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856640784505316e-09,0.0009828273905441,-0.0091559691354632,0.0,0.0,0.0,-0.0067247115075588,60.0,-1.6705690622329712,-0.0,-6.585945300230378e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.23631596378982e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.726295684231444e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.183817797340453e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.726286225486548e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004613722849171,285.0476989746094,294.1499938964844,282.6048278808594,280.9281921386719,287.9432067871094,283.64801025390625,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841494029387,4.010769938389558e-09,0.0009841454448178,-0.0095598073676228,0.0,0.0,0.0,-0.0068011204712092,60.0,-1.6832940578460691,-0.0,-6.603622892953355e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.255776240024716e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.746787691256031e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.198952516773716e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.746778232511132e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004623443528544,285.0475158691406,294.1499938964844,282.5759582519531,280.90106201171875,287.84979248046875,283.4922790527344,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.2531760335862145e-09,0.0009862185688689,-0.0101949330419301,0.0,0.0,0.0,-0.0069212936796247,60.0,-1.707449197769165,-0.0,-6.631472615481472e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.255776240024716e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.746787691256031e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.198952516773716e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.746778232511132e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004623443528544,285.0475158691406,294.1499938964844,282.5759582519531,280.90106201171875,287.84979248046875,283.4922790527344,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.2531760335862145e-09,0.0009862185688689,-0.0101949330419301,0.0,0.0,0.0,-0.0069212936796247,60.0,-1.707449197769165,-0.0,-6.631472615481472e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.2629918071907e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.754385246196762e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.204564462881535e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.754376515047623e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004627047746907,285.0473937988281,294.1499938964844,282.54998779296875,280.8766784667969,287.7574157714844,283.34979248046875,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343030379772017e-09,0.0009869873756542,-0.0104303555563092,0.0,0.0,0.0,-0.0069658407010138,60.0,-1.7281116247177124,-0.0,-6.64181101228678e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.2629918071907e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.754385246196762e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.204564462881535e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.754376515047623e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004627047746907,285.0473937988281,294.1499938964844,282.54998779296875,280.8766784667969,287.7574157714844,283.34979248046875,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343030379772017e-09,0.0009869873756542,-0.0104303555563092,0.0,0.0,0.0,-0.0069658407010138,60.0,-1.7281116247177124,-0.0,-6.64181101228678e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.25658969208598e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.74764407146722e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,7.19958552508615e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.747635340318084e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004623850109055,285.0472717285156,294.1499938964844,282.52618408203125,280.85565185546875,287.666259765625,283.22564697265625,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.26322888102959e-09,0.000986305414699,-0.0102212717756628,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7446478605270386,-0.0,-6.632629379055288e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.25658969208598e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.74764407146722e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,7.19958552508615e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.747635340318084e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004623850109055,285.0472717285156,294.1499938964844,282.52618408203125,280.85565185546875,287.666259765625,283.22564697265625,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.26322888102959e-09,0.000986305414699,-0.0102212717756628,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7446478605270386,-0.0,-6.632629379055288e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.23897241591476e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.729091834742576e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,7.185882714111358e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.72908310359344e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.000461504998384,285.04718017578125,294.1499938964844,282.5036315917969,280.83837890625,287.5763854980469,283.12115478515625,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689383337323e-09,0.0009844283340498,-0.0096460590139031,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7577484846115112,-0.0,-6.60740084867939e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.23897241591476e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.729091834742576e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,7.185882714111358e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.72908310359344e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.000461504998384,285.04718017578125,294.1499938964844,282.5036315917969,280.83837890625,287.5763854980469,283.12115478515625,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689383337323e-09,0.0009844283340498,-0.0096460590139031,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7577484846115112,-0.0,-6.60740084867939e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.227421833202244e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.716928616398944e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.176898361649364e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.716919885249808e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0004609280149452,285.0471496582031,294.1499938964844,282.4927673339844,280.8310546875,287.531982421875,283.0764465332031,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7632092237472534,-0.0,-6.590887835500325e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.215479076374322e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.70435212366283e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.167609874159098e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.704343392513692e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0004603314737323,285.0470886230469,294.1499938964844,282.4822082519531,280.8246154785156,287.4879455566406,283.0360717773437,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750943111668903e-09,0.0009819250553846,-0.0088790245354175,0.0,0.0,0.0,-0.0066723204217851,60.0,-1.7682011127471924,-0.0,-6.57383552038482e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.19622543733567e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.684076940175146e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,7.152634498197585e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.684068209026007e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.000459369708551,285.04705810546875,294.1499938964844,282.4618835449219,280.8140869140625,287.4008483886719,282.965087890625,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110190310660983e-09,0.0009798731189221,-0.0082503799349069,0.0,0.0,0.0,-0.0065533779561519,60.0,-1.7776544094085691,-0.0,-6.546390096673349e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.19622543733567e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.684076940175146e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,7.152634498197585e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.684068209026007e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.000459369708551,285.04705810546875,294.1499938964844,282.4618835449219,280.8140869140625,287.4008483886719,282.965087890625,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110190310660983e-09,0.0009798731189221,-0.0082503799349069,0.0,0.0,0.0,-0.0065533779561519,60.0,-1.7776544094085691,-0.0,-6.546390096673349e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.194274025503546e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.6820222097449e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.151116733439267e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.682014206191524e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004592722689267,285.0470275878906,294.1499938964844,282.4425048828125,280.8065795898437,287.31500244140625,282.9034729003906,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486669841734624e-09,0.0009796641534194,-0.0081865806132555,0.0,0.0,0.0,-0.006541303358972,60.0,-1.788363337516785,-0.0,-6.543608321862848e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.194274025503546e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.6820222097449e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.151116733439267e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.682014206191524e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004592722689267,285.0470275878906,294.1499938964844,282.4425048828125,280.8065795898437,287.31500244140625,282.9034729003906,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486669841734624e-09,0.0009796641534194,-0.0081865806132555,0.0,0.0,0.0,-0.006541303358972,60.0,-1.788363337516785,-0.0,-6.543608321862848e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.21502651181072e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.7038755484391e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.16725699021481e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.703867544885723e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0004603088891599,285.0469970703125,294.1499938964844,282.424072265625,280.8018798828125,287.230224609375,282.8444519042969,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818779071792,3.745182830527938e-09,0.0009818740654736,-0.0088639333844184,0.0,0.0,0.0,-0.0066694561392068,60.0,-1.8022396564483645,-0.0,-6.573176136726033e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.21502651181072e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,9.7038755484391e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.16725699021481e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.703867544885723e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0004603088891599,285.0469970703125,294.1499938964844,282.424072265625,280.8018798828125,287.230224609375,282.8444519042969,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818779071792,3.745182830527938e-09,0.0009818740654736,-0.0088639333844184,0.0,0.0,0.0,-0.0066694561392068,60.0,-1.8022396564483645,-0.0,-6.573176136726033e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.24638079595752e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.736893116496503e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.191643817350268e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.736884385347366e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004618751117959,285.0469970703125,294.1499938964844,282.406494140625,280.7996826171875,287.1463623046875,282.7846069335937,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135784603676029e-09,0.0009852142538875,-0.0098873591050505,0.0,0.0,0.0,-0.0068630948662757,60.0,-1.8189018964767456,-0.0,-6.61797869838665e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.24638079595752e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.736893116496503e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.191643817350268e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.736884385347366e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004618751117959,285.0469970703125,294.1499938964844,282.406494140625,280.7996826171875,287.1463623046875,282.7846069335937,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135784603676029e-09,0.0009852142538875,-0.0098873591050505,0.0,0.0,0.0,-0.0068630948662757,60.0,-1.8189018964767456,-0.0,-6.61797869838665e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.25854328670539e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.749700257088988e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,7.201103289844468e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.749692253535612e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0004624826542567,285.0469970703125,294.1499938964844,282.3979797363281,280.7994689941406,287.1047668457031,282.7547607421875,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294075311365e-09,0.0009865101892501,-0.0102843241766095,0.0,0.0,0.0,-0.0069382064975798,60.0,-1.827270150184632,-0.0,-6.63539765355381e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.265308472095056e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.756824147189036e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,7.206365262391046e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.75681614363566e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0004628205788321,285.0470275878906,294.1499938964844,282.3896484375,280.7998046875,287.0634155273437,282.72564697265625,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.834986925125122,-0.0,-6.645095851354199e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.243340173270552e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.7336909675505e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.189278403529897e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.733682963997126e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0004617232480086,285.04705810546875,294.1499938964844,282.3734741210937,280.802001953125,286.9815979003906,282.672607421875,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.846327781677246,-0.0,-6.613618097617291e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.243340173270552e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.7336909675505e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.189278403529897e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.733682963997126e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0004617232480086,285.04705810546875,294.1499938964844,282.3734741210937,280.802001953125,286.9815979003906,282.672607421875,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.846327781677246,-0.0,-6.613618097617291e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.178148320643233e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.665040852269158e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,7.138573710108176e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.665032848715782e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.000458466791315,285.0470886230469,294.1499938964844,282.35791015625,280.8059997558594,286.9013977050781,282.63330078125,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855669296338874e-09,0.0009779470274224,-0.0076596443541347,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.846973180770874,-0.0,-6.520652817698648e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
