time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.178148320643233e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.665040852269158e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,7.138573710108176e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.665032848715782e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.000458466791315,285.0470886230469,294.1499938964844,282.35791015625,280.8059997558594,286.9013977050781,282.63330078125,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855669296338874e-09,0.0009779470274224,-0.0076596443541347,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.846973180770874,-0.0,-6.520652817698648e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.11262322915718e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,9.596039308235048e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,7.087609264999628e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.596032032277436e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004551936872303,285.0471496582031,294.1499938964844,282.3428649902344,280.8116149902344,286.8228759765625,282.606689453125,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469162652118939e-09,0.0009709651931189,-0.0055204238742589,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.8436012268066408,-0.0,-6.427875831604979e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.11262322915718e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,9.596039308235048e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,7.087609264999628e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.596032032277436e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004551936872303,285.0471496582031,294.1499938964844,282.3428649902344,280.8116149902344,286.8228759765625,282.606689453125,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469162652118939e-09,0.0009709651931189,-0.0055204238742589,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.8436012268066408,-0.0,-6.427875831604979e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.08320871531032e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.565064101479948e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.06473074387759e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.565056825522332e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004537243803497,285.0472412109375,294.1499938964844,282.3282470703125,280.81854248046875,286.745849609375,282.5882263183594,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026522745160037e-09,0.0009678293718025,-0.0045600328594446,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.842974305152893,-0.0,-6.386441242511864e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.08320871531032e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.565064101479948e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.06473074387759e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.565056825522332e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004537243803497,285.0472412109375,294.1499938964844,282.3282470703125,280.81854248046875,286.745849609375,282.5882263183594,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026522745160037e-09,0.0009678293718025,-0.0045600328594446,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.842974305152893,-0.0,-6.386441242511864e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.087946091312916e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.570052498020232e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.068415288813412e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.570045222062618e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004539610235951,285.0472717285156,294.1499938964844,282.32110595703125,280.8224792480469,286.707763671875,282.57977294921875,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161654411025893e-09,0.000968333275523,-0.0047146421857178,0.0,0.0,0.0,-0.0058844326995313,60.0,-1.8457694053649905,-0.0,-6.393102580659615e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.098333975998683e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.580991900293157e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.076495239743963e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.58098389673978e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004544799157883,285.0473327636719,294.1499938964844,282.3139953613281,280.8266296386719,286.6699523925781,282.5706481933594,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694420732557,2.291058676107127e-09,0.0009694397449493,-0.005053729750216,0.0,0.0,0.0,-0.0059485835954546,60.0,-1.8506439924240112,-0.0,-6.407724129076088e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.09962473087944e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.582351049175486e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.07749932189472e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.582343773217872e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004545444389805,285.04742431640625,294.1499938964844,282.300048828125,280.8355712890625,286.59503173828125,282.5516357421875,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969580549281,2.3071113908201824e-09,0.0009695782791823,-0.0050957920029759,0.0,0.0,0.0,-0.0059565478004515,60.0,-1.8609799146652224,-0.0,-6.409538855223218e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.09962473087944e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.582351049175486e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.07749932189472e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.582343773217872e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004545444389805,285.04742431640625,294.1499938964844,282.300048828125,280.8355712890625,286.59503173828125,282.5516357421875,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969580549281,2.3071113908201824e-09,0.0009695782791823,-0.0050957920029759,0.0,0.0,0.0,-0.0059565478004515,60.0,-1.8609799146652224,-0.0,-6.409538855223218e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.08768706722185e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.5697796496097e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,7.068213744787499e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.569772373652086e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004539481014944,285.04754638671875,294.1499938964844,282.2862854003906,280.8451843261719,286.5212097167969,282.5340881347656,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683091775514,2.158342837788041e-09,0.0009683070238679,-0.0047059622593224,0.0,0.0,0.0,-0.0058828014880418,60.0,-1.8683148622512813,-0.0,-6.39272812463787e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.08768706722185e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.5697796496097e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,7.068213744787499e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.569772373652086e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004539481014944,285.04754638671875,294.1499938964844,282.2862854003906,280.8451843261719,286.5212097167969,282.5340881347656,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683091775514,2.158342837788041e-09,0.0009683070238679,-0.0047059622593224,0.0,0.0,0.0,-0.0058828014880418,60.0,-1.8683148622512813,-0.0,-6.39272812463787e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.054222027771176e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.534539276501164e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.042185461614281e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.53453200054355e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004522764647845,285.04766845703125,294.1499938964844,282.27264404296875,280.8551940917969,286.4486083984375,282.5203857421875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647425613366,1.7413765984741752e-09,0.0009647408151067,-0.0036133450921624,0.0,0.0,0.0,-0.005676089785993,60.0,-1.871553897857666,-0.0,-6.345729275381018e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.054222027771176e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.534539276501164e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.042185461614281e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.53453200054355e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004522764647845,285.04766845703125,294.1499938964844,282.27264404296875,280.8551940917969,286.4486083984375,282.5203857421875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647425613366,1.7413765984741752e-09,0.0009647408151067,-0.0036133450921624,0.0,0.0,0.0,-0.005676089785993,60.0,-1.871553897857666,-0.0,-6.345729275381018e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.01874082046561e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.49717650655657e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.014588481979445e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.497169230598956e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.000450504157925,285.0477905273437,294.1499938964844,282.259033203125,280.8653869628906,286.3772888183594,282.5113220214844,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.299298890700129e-09,0.0009609606931917,-0.0024549111258238,0.0,0.0,0.0,-0.005456933286041,60.0,-1.873373746871948,-0.0,-6.296089338775347e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.01874082046561e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.49717650655657e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.014588481979445e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.497169230598956e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.000450504157925,285.0477905273437,294.1499938964844,282.259033203125,280.8653869628906,286.3772888183594,282.5113220214844,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.299298890700129e-09,0.0009609606931917,-0.0024549111258238,0.0,0.0,0.0,-0.005456933286041,60.0,-1.873373746871948,-0.0,-6.296089338775347e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.00503946468234e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.482747555011883e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,7.00393138686195e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.482740279054268e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004498197231441,285.0478515625,294.1499938964844,282.2522277832031,280.8704833984375,286.34210205078125,282.508544921875,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595013689249,1.1285734569099761e-09,0.0009595002629794,-0.0020075347274541,0.0,0.0,0.0,-0.0053722942247986,60.0,-1.8740752935409544,-0.0,-6.27697076538425e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.927757542347535e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,8.348317351192236e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,6.166044477140531e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,8.348310802830383e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0003960073518101,285.04840087890625,294.1499938964844,282.2453918457031,280.8755187988281,286.3101501464844,282.5063781738281,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008694150601513,9.981568904748883e-10,0.0008694140124134,-0.001754754805006,0.0,0.0,0.0,-0.0048558330163359,60.0,-1.7919814586639404,-0.0,-4.864962832584752e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.019533172249794e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.498010331299156e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.015204755589366e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.498003055341542e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0004505437391344,285.05157470703125,294.1499938964844,282.23162841796875,280.8853759765625,286.265380859375,282.5061950683594,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003320518007967,6.791186502042024e-10,0.0003320511314086,-0.0014533621724694,0.0,0.0,0.0,-0.0020149196498095,60.0,-1.3946233987808228,-0.0,-6.297189258930302e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.019533172249794e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.498010331299156e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.015204755589366e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.498003055341542e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0004505437391344,285.05157470703125,294.1499938964844,282.23162841796875,280.8853759765625,286.265380859375,282.5061950683594,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003320518007967,6.791186502042024e-10,0.0003320511314086,-0.0014533621724694,0.0,0.0,0.0,-0.0020149196498095,60.0,-1.3946233987808228,-0.0,-6.297189258930302e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,4.46198791905772e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,4.698691554949619e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,3.470440788078122e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,4.6986882807686925e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0002228852245025,285.0537109375,294.1499938964844,282.2176818847656,280.89471435546875,286.21014404296875,282.501953125,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007663089199922,8.859882272282961e-10,0.0007663080468773,-0.001562968478538,0.0,0.0,0.0,-0.0042719785124063,60.0,-1.484345555305481,-0.0,-1.5411155018796308e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,4.46198791905772e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,4.698691554949619e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,3.470440788078122e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,4.6986882807686925e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0002228852245025,285.0537109375,294.1499938964844,282.2176818847656,280.89471435546875,286.21014404296875,282.501953125,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007663089199922,8.859882272282961e-10,0.0007663080468773,-0.001562968478538,0.0,0.0,0.0,-0.0042719785124063,60.0,-1.484345555305481,-0.0,-1.5411155018796308e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,3.660960283013992e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,3.855170507449657e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,2.8474185455706905e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,3.855167960864492e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001828723034122,285.0547790527344,294.1499938964844,282.2034606933594,280.9032897949219,286.1742858886719,282.5015563964844,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005844479310326,6.825708331881231e-10,0.0005844472325406,-0.001210042508319,0.0,0.0,0.0,-0.0032623393926769,60.0,-1.1280717849731443,-0.0,-1.0374528791601278e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,3.660960283013992e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,3.855170507449657e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,2.8474185455706905e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,3.855167960864492e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001828723034122,285.0547790527344,294.1499938964844,282.2034606933594,280.9032897949219,286.1742858886719,282.5015563964844,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005844479310326,6.825708331881231e-10,0.0005844472325406,-0.001210042508319,0.0,0.0,0.0,-0.0032623393926769,60.0,-1.1280717849731443,-0.0,-1.0374528791601278e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,2.977776057377924e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,3.135744191240519e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,2.316052086825948e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,3.135741644655354e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001487458794144,285.06158447265625,294.1499938964844,282.1888732910156,280.9109191894531,286.1513366699219,282.5087280273437,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184606612194,3.9802219853335425e-10,0.0003184602537658,-0.0007279468118213,0.0,0.0,0.0,-0.0017936205258592,60.0,-0.8311060667037964,-0.0,-6.8637633354740055e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,2.977776057377924e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,3.135744191240519e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,2.316052086825948e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,3.135741644655354e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001487458794144,285.06158447265625,294.1499938964844,282.1888732910156,280.9109191894531,286.1513366699219,282.5087280273437,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184606612194,3.9802219853335425e-10,0.0003184602537658,-0.0007279468118213,0.0,0.0,0.0,-0.0017936205258592,60.0,-0.8311060667037964,-0.0,-6.8637633354740055e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,2.209071499237325e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,2.326260437257588e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,1.7181695511681028e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,2.3262588001671247e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001103475442505,285.06475830078125,294.1499938964844,282.1814270019531,280.9142761230469,286.1469116210937,282.5127868652344,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002388016728218,2.9782862287497365e-10,0.0002388013672316,-0.0005441951798275,0.0,0.0,0.0,-0.0013445795048028,60.0,-0.6505857110023499,-0.0,-3.777441470731446e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,1.641328344703652e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,1.7283990018768236e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,1.2765907740686089e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,1.728397728584241e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,8.198762952815741e-05,285.06707763671875,294.1499938964844,282.1738586425781,280.91729736328125,286.1451416015625,282.5162658691406,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748911454342,2.1874378697273037e-10,0.0001748909271555,-0.0004001902707386,0.0,0.0,0.0,-0.000985111342743,60.0,-0.4791031777858734,-0.0,-2.085302597265581e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,1.2083114597771782e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,1.2724111002171412e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.397993380844127e-06,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,1.2724101907224394e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,6.0357575421221554e-05,285.06866455078125,294.1499938964844,282.1658630371094,280.9200744628906,286.1437683105469,282.5194091796875,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128749423311,1.6103279820711686e-10,0.0001287492486881,-0.0002946087915915,0.0,0.0,0.0,-0.0007252084906212,60.0,-0.3674235939979553,-0.0,-1.130149640538036e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.447163392906076e-06,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.94832589640282e-06,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.347806331381434e-06,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.948318620445208e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,4.71904750156682e-05,285.06964111328125,294.1499938964844,282.1583557128906,280.9222717285156,286.1430358886719,282.5214538574219,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010066221148,1.259029269728984e-10,0.0001006620805128,-0.0002303388901054,0.0,0.0,0.0,-0.000567001348827,60.0,-0.2834363281726837,-0.0,-6.90845713968713e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,6.292621947068255e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,6.626438789680833e-06,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,4.89426975036622e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,6.626434242207324e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,3.1432904506800696e-05,285.07080078125,294.1499938964844,282.1422424316406,280.9255676269531,286.14227294921875,282.52398681640625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.704946281388402e-05,8.386193822707001e-11,6.704937550239265e-05,-0.0001534251205157,0.0,0.0,0.0,-0.0003776703670155,60.0,-0.1757393777370453,-0.0,-3.065077358588297e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,6.292621947068255e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,6.626438789680833e-06,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,4.89426975036622e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,6.626434242207324e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,3.1432904506800696e-05,285.07080078125,294.1499938964844,282.1422424316406,280.9255676269531,286.14227294921875,282.52398681640625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.704946281388402e-05,8.386193822707001e-11,6.704937550239265e-05,-0.0001534251205157,0.0,0.0,0.0,-0.0003776703670155,60.0,-0.1757393777370453,-0.0,-3.065077358588297e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,4.027267095807474e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,4.240909674990689e-06,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,3.1323243092629127e-06,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,4.240906491759233e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.011700598814059e-05,285.0713195800781,294.1499938964844,282.1254577636719,280.92694091796875,286.1419677734375,282.52520751953125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.291180084692314e-05,5.367173025461192e-11,4.291174991521984e-05,-9.819224214879796e-05,0.0,0.0,0.0,-0.0002417098148725,60.0,-0.1166481897234916,-0.0,-1.255448939252446e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,4.027267095807474e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,4.240909674990689e-06,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,3.1323243092629127e-06,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,4.240906491759233e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.011700598814059e-05,285.0713195800781,294.1499938964844,282.1254577636719,280.92694091796875,286.1419677734375,282.52520751953125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.291180084692314e-05,5.367173025461192e-11,4.291174991521984e-05,-9.819224214879796e-05,0.0,0.0,0.0,-0.0002417098148725,60.0,-0.1166481897234916,-0.0,-1.255448939252446e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,1.982542698897305e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,2.087714619847248e-06,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,1.5419802821270423e-06,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,2.08771302823152e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.90319767879555e-06,285.07147216796875,294.1499938964844,282.10791015625,280.9262084960937,286.1418762207031,282.5256042480469,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.11248316190904e-05,2.6421746734950347e-11,2.112480615323875e-05,-4.8338417400373146e-05,0.0,0.0,0.0,-0.0001189900649478,60.0,-0.0682784095406532,-0.0,-3.0424489316782655e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,1.982542698897305e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,2.087714619847248e-06,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,1.5419802821270423e-06,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,2.08771302823152e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.90319767879555e-06,285.07147216796875,294.1499938964844,282.10791015625,280.9262084960937,286.1418762207031,282.5256042480469,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.11248316190904e-05,2.6421746734950347e-11,2.112480615323875e-05,-4.8338417400373146e-05,0.0,0.0,0.0,-0.0001189900649478,60.0,-0.0682784095406532,-0.0,-3.0424489316782655e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,1.2332847063589725e-06,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,1.298709207731008e-06,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.59223029894929e-07,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,1.2987082982363065e-06,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,6.16050374446786e-06,285.07147216796875,294.1499938964844,282.0988464355469,280.9249572753906,286.1418762207031,282.525634765625,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3141198905941565e-05,1.6436265543040562e-11,1.3141182535036933e-05,-3.0070033972151577e-05,0.0,0.0,0.0,-7.402057235594839e-05,60.0,-0.0482198856770992,-0.0,-1.1773480627919051e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,6.990775887061318e-07,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.361629172919493e-07,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,5.437279355646751e-07,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.361624057011795e-07,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,3.492032647045562e-06,285.0714416503906,294.1499938964844,282.08953857421875,280.9231262207031,286.1418762207031,282.5256652832031,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.449075837939745e-06,9.31685978367014e-12,7.449066288245376e-06,-1.704510759736877e-05,0.0,0.0,0.0,-4.195846850052476e-05,60.0,-0.0320179462432861,-0.0,-3.782935770191287e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,1.334460506541291e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.405252163522164e-07,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.0379154957718129e-07,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,1.4052511687623337e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,6.665896989943576e-07,285.0714416503906,294.1499938964844,282.0702514648437,280.9174499511719,286.1418762207031,282.5256652832031,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4220017874322366e-06,1.7785451930651952e-12,1.421999968442833e-06,-3.253812337788986e-06,0.0,0.0,0.0,-8.009708835743368e-06,60.0,-0.0115474220365285,-0.0,-1.378445561904876e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,1.334460506541291e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.405252163522164e-07,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.0379154957718129e-07,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,1.4052511687623337e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,6.665896989943576e-07,285.0714416503906,294.1499938964844,282.0702514648437,280.9174499511719,286.1418762207031,282.5256652832031,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4220017874322366e-06,1.7785451930651952e-12,1.421999968442833e-06,-3.253812337788986e-06,0.0,0.0,0.0,-8.009708835743368e-06,60.0,-0.0115474220365285,-0.0,-1.378445561904876e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
