time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-9.466273320768435e-10,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-9.968448289043863e-10,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,-7.362669363075725e-10,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-9.968441627705715e-10,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-4.72859262856673e-09,285.0713806152344,294.1499938964844,282.04998779296875,280.9089660644531,286.1418762207031,282.525634765625,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0077376266792726e-08,-1.2601127891251514e-14,-1.0077363832294852e-08,2.306528479323333e-08,0.0,0.0,0.0,5.6767021305859096e-08,60.0,-0.0027461086865514,-0.0,-6.9364334551751894e-18,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-9.466273320768435e-10,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-9.968448289043863e-10,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,-7.362669363075725e-10,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-9.968441627705715e-10,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-4.72859262856673e-09,285.0713806152344,294.1499938964844,282.04998779296875,280.9089660644531,286.1418762207031,282.525634765625,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0077376266792726e-08,-1.2601127891251514e-14,-1.0077363832294852e-08,2.306528479323333e-08,0.0,0.0,0.0,5.6767021305859096e-08,60.0,-0.0027461086865514,-0.0,-6.9364334551751894e-18,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,282.027587890625,280.89703369140625,286.1418762207031,282.525634765625,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-0.0006113172858022,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,282.027587890625,280.89703369140625,286.1418762207031,282.525634765625,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-0.0006113172858022,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,282.00201416015625,280.8813171386719,286.1418762207031,282.525634765625,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-0.0001335542910965,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,282.00201416015625,280.8813171386719,286.1418762207031,282.525634765625,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-0.0001335542910965,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.9881286621094,280.8721008300781,286.1418762207031,282.525634765625,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460757304451002e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-7.013691356405616e-05,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.9735717773437,280.862060546875,286.1418762207031,282.525634765625,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460757304451002e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-3.897335773217492e-05,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.9552001953125,280.848876953125,286.1418762207031,282.525634765625,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.1517018467420712e-05,-0.0,-8.562650521318981e-38,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.94244384765625,280.8394775390625,286.1418762207031,282.525634765625,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-1.4871334315103011e-05,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.90887451171875,280.81378173828125,286.1418762207031,282.525634765625,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343843616557e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-9.318334377894644e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.90887451171875,280.81378173828125,286.1418762207031,282.525634765625,285.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343843616557e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-9.318334377894644e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.87310791015625,280.7852783203125,286.1418762207031,282.525634765625,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-7.696740794926882e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.87310791015625,280.7852783203125,286.1418762207031,282.525634765625,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-7.696740794926882e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.8353576660156,280.7541198730469,286.1418762207031,282.525634765625,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-6.940413186384831e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.8353576660156,280.7541198730469,286.1418762207031,282.525634765625,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-6.940413186384831e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.8158264160156,280.7376403808594,286.1418762207031,282.525634765625,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-6.656090135948034e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.7958679199219,280.7206115722656,286.1418762207031,282.525634765625,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343843616557e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-6.397179731720826e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,2.5584520396346193e-13,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.694175449142328e-13,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.989910650536733e-13,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,2.6941735517885257e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.7548522949219,280.6849365234375,286.1418762207031,282.525634765625,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.4640128302365054e-13,6.079169938104833e-18,-1.464073681083436e-13,-2.0672077331168603e-12,0.0,0.0,0.0,0.0,60.0,-5.929410235694377e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,2.5584520396346193e-13,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.694175449142328e-13,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.989910650536733e-13,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,2.6941735517885257e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.7548522949219,280.6849365234375,286.1418762207031,282.525634765625,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.4640128302365054e-13,6.079169938104833e-18,-1.464073681083436e-13,-2.0672077331168603e-12,0.0,0.0,0.0,0.0,60.0,-5.929410235694377e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.7125549316406,280.6473388671875,286.1418762207031,282.525634765625,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-5.503472038981272e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.7125549316406,280.6473388671875,286.1418762207031,282.525634765625,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-5.503472038981272e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.669189453125,280.6080627441406,286.1418762207031,282.525634765625,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343843616557e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-5.110461643198505e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.669189453125,280.6080627441406,286.1418762207031,282.525634765625,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343843616557e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-5.110461643198505e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.6249694824219,280.5673217773437,286.1418762207031,282.525634765625,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-4.744685156765627e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.6249694824219,280.5673217773437,286.1418762207031,282.525634765625,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-4.744685156765627e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.6026611328125,280.5465087890625,286.1418762207031,282.525634765625,285.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460756890860695e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-4.5721012611466e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.5802001953125,280.525390625,286.1418762207031,282.525634765625,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343843616557e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-4.405938398122089e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.54949951171875,280.4963073730469,286.1418762207031,282.525634765625,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343430026252e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-4.18977015215205e-06,-0.0,-5.066225463738777e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.5350341796875,280.48248291015625,286.1418762207031,282.525634765625,285.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842343430026252e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-4.092741164640756e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.48974609375,280.4388427734375,286.1418762207031,282.525634765625,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.4607560636800826e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-3.802565970545402e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.48974609375,280.4388427734375,286.1418762207031,282.525634765625,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.4607560636800826e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-3.802565970545402e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.44451904296875,280.3946838378906,286.1418762207031,282.525634765625,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.620419289542375e-12,7.502075688060896e-18,2.620411700127168e-12,-3.041235232398299e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.533249127940508e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.44451904296875,280.3946838378906,286.1418762207031,282.525634765625,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.620419289542375e-12,7.502075688060896e-18,2.620411700127168e-12,-3.041235232398299e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.533249127940508e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.3996276855469,280.3502502441406,286.1418762207031,282.525634765625,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.4607560636800826e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-3.283128535258584e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.3996276855469,280.3502502441406,286.1418762207031,282.525634765625,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.4607560636800826e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-3.283128535258584e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.3773803710937,280.3280029296875,286.1418762207031,282.525634765625,285.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.4607560636800826e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-3.1649451557314023e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.35528564453125,280.3057861328125,286.1418762207031,282.525634765625,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-3.0510884698742302e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.3117370605469,280.2615051269531,286.1418762207031,282.525634765625,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.835398163369973e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.3117370605469,280.2615051269531,286.1418762207031,282.525634765625,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.835398163369973e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,2.5584520396346193e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.694175449142328e-13,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.989910650536733e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,2.6941735517885257e-13,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.2691955566406,280.2176818847656,286.1418762207031,282.525634765625,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.4640128302365054e-13,6.079168697333914e-18,-1.464073681083436e-13,-2.0672077331168603e-12,0.0,0.0,0.0,0.0,60.0,-2.6351012820668984e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
