time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195600,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,2.5584520396346193e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.694175449142328e-13,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.989910650536733e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,2.6941735517885257e-13,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.2691955566406,280.2176818847656,286.1418762207031,282.525634765625,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.4640128302365054e-13,6.079168697333914e-18,-1.464073681083436e-13,-2.0672077331168603e-12,0.0,0.0,0.0,0.0,60.0,-2.6351012820668984e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.2279052734375,280.17449951171875,286.1418762207031,282.525634765625,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.4490593659720616e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.2279052734375,280.17449951171875,286.1418762207031,282.525634765625,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.4490593659720616e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.1880798339844,280.1322326660156,286.1418762207031,282.525634765625,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.2762928892916534e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.1880798339844,280.1322326660156,286.1418762207031,282.525634765625,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.2762928892916534e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.1687927246094,280.11151123046875,286.1418762207031,282.525634765625,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.1951132112008054e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.1499328613281,280.0910949707031,286.1418762207031,282.525634765625,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-2.1169619230931858e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.12225341796875,280.06072998046875,286.1418762207031,282.525634765625,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842342602845638e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-2.002103201448336e-06,-0.0,-5.065663400343807e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.1137390136719,280.05133056640625,286.1418762207031,282.525634765625,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842342602845638e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-1.96742234948033e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.0797119140625,280.0131530761719,286.1418762207031,282.525634765625,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842342602845638e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-1.8286309568793515e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,-2.5584520396346193e-13,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-2.694175449142328e-13,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,-1.989910650536733e-13,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,-2.6941735517885257e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-1.2779979982266432e-12,285.0713806152344,294.1499938964844,281.0797119140625,280.0131530761719,286.1418762207031,282.525634765625,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.508689310773548e-14,4.842342602845638e-18,-3.5091734748061987e-14,1.2957454120082756e-12,0.0,0.0,0.0,0.0,60.0,-1.8286309568793515e-06,-0.0,-5.066788513209878e-25,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.0480651855469,279.976806640625,286.1418762207031,282.525634765625,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-1.6991074289762764e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.0480651855469,279.976806640625,286.1418762207031,282.525634765625,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-1.6991074289762764e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.01904296875,279.9425048828125,286.1418762207031,282.525634765625,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-1.5798539152456217e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.01904296875,279.9425048828125,286.1418762207031,282.525634765625,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-1.5798539152456217e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,281.0055847167969,279.9262084960937,286.1418762207031,282.525634765625,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-1.5235402770485962e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,285.0713806152344,294.1499938964844,280.99285888671875,279.9105224609375,286.1418762207031,282.525634765625,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,9.074408975975893e-14,5.460755650089776e-18,-9.07495514282028e-14,-3.8573118765934666e-13,0.0,0.0,0.0,0.0,60.0,-1.4691395335830748e-06,-0.0,-0.0,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,6.414039299684761e-10,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,6.754297676714315e-10,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,4.988705559760831e-10,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,6.754292680710702e-10,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,3.2039411124173967e-09,285.0713806152344,294.1499938964844,280.96978759765625,279.88104248046875,286.1418762207031,282.525634765625,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8326784230521315e-09,8.552030882503364e-15,6.832669541267933e-09,-1.5636707928479154e-08,0.0,0.0,0.0,-3.848981577903032e-08,60.0,-1.3700932868232483e-05,-0.0,-3.184501428902573e-18,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,6.414039299684761e-10,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,6.754297676714315e-10,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,4.988705559760831e-10,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,6.754292680710702e-10,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,3.2039411124173967e-09,285.0713806152344,294.1499938964844,280.96978759765625,279.88104248046875,286.1418762207031,282.525634765625,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8326784230521315e-09,8.552030882503364e-15,6.832669541267933e-09,-1.5636707928479154e-08,0.0,0.0,0.0,-3.848981577903032e-08,60.0,-1.3700932868232483e-05,-0.0,-3.184501428902573e-18,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,2.2122934595358852e-09,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.3296533591121715e-09,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.7206757130239223e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,2.329651804799937e-09,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.1050849124671912e-08,285.0713806152344,294.1499938964844,280.95001220703125,279.8543395996094,286.1418762207031,282.525634765625,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3573909047058805e-08,2.9490255045892463e-14,2.3573878848992532e-08,-5.3942454059097145e-08,0.0,0.0,0.0,-1.3278622645884752e-07,60.0,-1.0243102224194445e-05,-0.0,-3.7884686766471456e-17,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,2.2122934595358852e-09,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.3296533591121715e-09,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.7206757130239223e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,2.329651804799937e-09,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.1050849124671912e-08,285.0713806152344,294.1499938964844,280.95001220703125,279.8543395996094,286.1418762207031,282.525634765625,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3573909047058805e-08,2.9490255045892463e-14,2.3573878848992532e-08,-5.3942454059097145e-08,0.0,0.0,0.0,-1.3278622645884752e-07,60.0,-1.0243102224194445e-05,-0.0,-3.7884686766471456e-17,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,1.3297758982844246e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,1.4003191495248757e-07,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.0342719747313825e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,1.4003181547650456e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,6.642496828135336e-07,285.0713806152344,294.1499938964844,280.93487548828125,279.8304748535156,286.1418762207031,282.525634765625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4168385860102717e-06,1.7721299688105985e-12,1.416836767020868e-06,-3.2421098694612738e-06,0.0,0.0,0.0,-7.980648661032319e-06,60.0,-0.0021662469953298,-0.0,-1.3687811192646118e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,1.3297758982844246e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,1.4003191495248757e-07,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.0342719747313825e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,1.4003181547650456e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,6.642496828135336e-07,285.0713806152344,294.1499938964844,280.93487548828125,279.8304748535156,286.1418762207031,282.525634765625,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4168385860102717e-06,1.7721299688105985e-12,1.416836767020868e-06,-3.2421098694612738e-06,0.0,0.0,0.0,-7.980648661032319e-06,60.0,-0.0021662469953298,-0.0,-1.3687811192646118e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.125112801986688e-07,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.503092547267443e-07,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,5.541763812288991e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.503086862925556e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,3.559136303010746e-06,285.0713195800781,294.1499938964844,280.925537109375,279.8095397949219,286.1418762207031,282.5256042480469,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.591695975861512e-06,9.495369768242055e-12,7.591686426167143e-06,-1.7371794456266798e-05,0.0,0.0,0.0,-4.276187974028289e-05,60.0,-0.0125745963305234,-0.0,-3.929720264472802e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.125112801986688e-07,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.503092547267443e-07,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,5.541763812288991e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.503086862925556e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,3.559136303010746e-06,285.0713195800781,294.1499938964844,280.925537109375,279.8095397949219,286.1418762207031,282.5256042480469,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.591695975861512e-06,9.495369768242055e-12,7.591686426167143e-06,-1.7371794456266798e-05,0.0,0.0,0.0,-4.276187974028289e-05,60.0,-0.0125745963305234,-0.0,-3.929720264472802e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,1.24685709579353e-06,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,1.3130014622220187e-06,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.697793075247318e-07,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,1.313000552727317e-06,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,6.22830066276947e-06,285.0713195800781,294.1499938964844,280.9229736328125,279.8001403808594,286.141845703125,282.5256652832031,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285116438055413e-05,1.661644433159637e-11,1.328510006715078e-05,-3.0399807656067424e-05,0.0,0.0,0.0,-7.483131776098162e-05,60.0,-0.0241420995444059,-0.0,-1.2034041298181196e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,2.0013590074086096e-06,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,2.1075288714200724e-06,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.5566150750601082e-06,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,2.10752750717802e-06,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.997188499255572e-06,285.0713806152344,294.1499938964844,280.9218444824219,279.79150390625,286.1418151855469,282.5257568359375,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324303816072643e-05,2.6671489669616296e-11,2.132427653123159e-05,-4.8795522161526605e-05,0.0,0.0,0.0,-0.0001201137783937,60.0,-0.0409302115440368,-0.0,-3.100474391115604e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,3.753008741114172e-06,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,3.9521019061794505e-06,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.919011876656441e-06,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,3.952099177695345e-06,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,1.874703048088122e-05,285.0715026855469,294.1499938964844,280.92303466796875,279.7787170410156,286.1416931152344,282.5261535644531,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.998818283434957e-05,5.001538419535656e-11,3.998813190264627e-05,-9.150317055173218e-05,0.0,0.0,0.0,-0.0002252421109005,60.0,-0.0825143307447433,-0.0,-1.0902782149324608e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,4.129624812776456e-06,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,4.348697075329255e-06,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,3.211936018487904e-06,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,4.34869434684515e-06,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,2.062830390059389e-05,285.0715026855469,294.1499938964844,280.9237060546875,279.7765197753906,286.14166259765625,282.5262451171875,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.400104080559686e-05,5.5034442281165497e-11,4.400098623591475e-05,-0.0001006856036838,0.0,0.0,0.0,-0.0002478453970979,60.0,-0.0917767584323883,-0.0,-1.3200773807398036e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,6.696925083815586e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.052190085232724e-06,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,5.208728452998912e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.052185083011864e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,3.345248114783317e-05,285.0722045898437,294.1499938964844,280.9309997558594,279.7645568847656,286.14111328125,282.52764892578125,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.13559056748636e-05,8.924858768688536e-11,7.135581836337224e-05,-0.0001632802741369,0.0,0.0,0.0,-0.0004019275656901,60.0,-0.1611987799406051,-0.0,-3.4715949559505077e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,6.696925083815586e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.052190085232724e-06,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,5.208728452998912e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.052185083011864e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,3.345248114783317e-05,285.0722045898437,294.1499938964844,280.9309997558594,279.7645568847656,286.14111328125,282.52764892578125,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.13559056748636e-05,8.924858768688536e-11,7.135581836337224e-05,-0.0001632802741369,0.0,0.0,0.0,-0.0004019275656901,60.0,-0.1611987799406051,-0.0,-3.4715949559505077e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.718991350382566e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,1.023457389237592e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.559228379250271e-06,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,1.0234566616418306e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,4.8548306949669495e-05,285.0735168457031,294.1499938964844,280.943603515625,279.7557373046875,286.13995361328125,282.5301513671875,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035561799653,1.2952315608938392e-10,0.0001035560489981,-0.0002369625581195,0.0,0.0,0.0,-0.0005833025788888,60.0,-0.2439232468605041,-0.0,-7.311736771598021e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.718991350382566e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,1.023457389237592e-05,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.559228379250271e-06,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,1.0234566616418306e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,4.8548306949669495e-05,285.0735168457031,294.1499938964844,280.943603515625,279.7557373046875,286.13995361328125,282.5301513671875,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035561799653,1.2952315608938392e-10,0.0001035560489981,-0.0002369625581195,0.0,0.0,0.0,-0.0005833025788888,60.0,-0.2439232468605041,-0.0,-7.311736771598021e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.5198106666503008e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,1.6004350982257165e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.182076994155068e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,1.600433824933134e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.591758185299113e-05,285.0761413574219,294.1499938964844,280.96142578125,279.75006103515625,286.1371765136719,282.5345458984375,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358663447,2.0254181665180224e-10,0.0001619356771698,-0.0003705502895172,0.0,0.0,0.0,-0.0009121391340158,60.0,-0.3686080276966095,-0.0,-1.7879573377399532e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.5198106666503008e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,1.6004350982257165e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.182076994155068e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,1.600433824933134e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.591758185299113e-05,285.0761413574219,294.1499938964844,280.96142578125,279.75006103515625,286.1371765136719,282.5345458984375,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358663447,2.0254181665180224e-10,0.0001619356771698,-0.0003705502895172,0.0,0.0,0.0,-0.0009121391340158,60.0,-0.3686080276966095,-0.0,-1.7879573377399532e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,1.986084862437565e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,2.0914447304676287e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,1.5447352780029178e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,2.091443093377165e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.920891898218542e-05,285.07830810546875,294.1499938964844,280.9722595214844,279.7484130859375,286.13433837890625,282.53741455078125,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116169926011,2.646807495398917e-10,0.0002116167306667,-0.0004842335765715,0.0,0.0,0.0,-0.0011919791577383,60.0,-0.4653284847736358,-0.0,-3.053330477342797e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,2.626499372127e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,2.7658323233481497e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,2.042836240434553e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,2.7658303224598058e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001311989035457,285.0812072753906,294.1499938964844,280.9843444824219,279.7475891113281,286.1292724609375,282.539794921875,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000279852800304,3.5002706288977947e-10,0.0002798524510581,-0.0006403747247532,0.0,0.0,0.0,-0.0015763330738991,60.0,-0.6033039689064026,-0.0,-5.3398951926908475e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,4.404512219480239e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,4.638167229131796e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,3.42573766829446e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,4.638163954950869e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0002200142043875,285.0872497558594,294.1499938964844,281.01226806640625,279.7483825683594,286.1058044433594,282.5347595214844,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470774655696,5.88456172678775e-10,0.0004707740445155,-0.0010762868914753,0.0,0.0,0.0,-0.0026515214703977,60.0,-1.0202935934066772,-0.0,-1.5016674126400176e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,4.404512219480239e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,4.638167229131796e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,3.42573766829446e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,4.638163954950869e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0002200142043875,285.0872497558594,294.1499938964844,281.01226806640625,279.7483825683594,286.1058044433594,282.5347595214844,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470774655696,5.88456172678775e-10,0.0004707740445155,-0.0010762868914753,0.0,0.0,0.0,-0.0026515214703977,60.0,-1.0202935934066772,-0.0,-1.5016674126400176e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.004086314234883e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.481743472861126e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.003189966781065e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.481736924499272e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004497721383813,285.08966064453125,294.1499938964844,281.0450439453125,279.7524719238281,286.04962158203125,282.5155639648437,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007674124790355,9.242939746911815e-10,0.0007674115477129,-0.0016625709831714,0.0,0.0,0.0,-0.0043142582289874,60.0,-1.7356157302856443,-0.0,-6.275629260699135e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
