time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198000,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.004086314234883e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.481743472861126e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.003189966781065e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.481736924499272e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004497721383813,285.08966064453125,294.1499938964844,281.0450439453125,279.7524719238281,286.04962158203125,282.5155639648437,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007674124790355,9.242939746911815e-10,0.0007674115477129,-0.0016625709831714,0.0,0.0,0.0,-0.0043142582289874,60.0,-1.7356157302856443,-0.0,-6.275629260699135e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.018037235364318e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.496435086475684e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.014040602371097e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.496428538113832e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004504690296016,285.09130859375,294.1499938964844,281.08258056640625,279.75994873046875,285.98162841796875,282.4882202148437,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006525233038701,9.81519643339368e-10,0.0006525223143398,-0.0019279065309092,0.0,0.0,0.0,-0.0037626747507601,60.0,-2.0573885440826416,-0.0,-6.295088894603397e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.018037235364318e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.496435086475684e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.014040602371097e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.496428538113832e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004504690296016,285.09130859375,294.1499938964844,281.08258056640625,279.75994873046875,285.98162841796875,282.4882202148437,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006525233038701,9.81519643339368e-10,0.0006525223143398,-0.0019279065309092,0.0,0.0,0.0,-0.0037626747507601,60.0,-2.0573885440826416,-0.0,-6.295088894603397e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.006823529489338e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.484625479672104e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.005318184383214e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.484618931310251e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004499088681768,285.08990478515625,294.1499938964844,281.124755859375,279.77081298828125,285.8984069824219,282.4601745605469,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259745176881,1.2170209284789735e-09,0.0010259733535349,-0.002173590241,0.0,0.0,0.0,-0.0057464740239083,60.0,-2.5313055515289307,-0.0,-6.27943919084828e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.006823529489338e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.484625479672104e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.005318184383214e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.484618931310251e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004499088681768,285.08990478515625,294.1499938964844,281.124755859375,279.77081298828125,285.8984069824219,282.4601745605469,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259745176881,1.2170209284789735e-09,0.0010259733535349,-0.002173590241,0.0,0.0,0.0,-0.0057464740239083,60.0,-2.5313055515289307,-0.0,-6.27943919084828e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.009770292323084e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.487728675594552e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,7.007610111031681e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.4877221272327e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004500560753513,285.08966064453125,294.1499938964844,281.1475524902344,279.77752685546875,285.85791015625,282.4461669921875,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873289018637934e-09,0.0009600020130164,-0.0021615009754896,0.0,0.0,0.0,-0.0054014190100133,60.0,-2.5721030235290527,-0.0,-6.283547548946444e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.010872599901631e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.488889190834016e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.008467946434394e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.488882642472164e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004501111397985,285.0894470214844,294.1499938964844,281.1714782714844,279.7851257324219,285.8178405761719,282.4322509765625,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204073987,1.2010452632438271e-09,0.0009601192432455,-0.0021974444389343,0.0,0.0,0.0,-0.0054082181304693,60.0,-2.575169801712036,-0.0,-6.285083031798422e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.023088205140084e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.501753811491652e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.017968891886994e-05,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.5017472631298e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004507213598117,285.0890197753906,294.1499938964844,281.2183532714844,279.8013916015625,285.7454528808594,282.40399169921875,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211739972,1.353213430199673e-09,0.000961419835221,-0.002596192760393,0.0,0.0,0.0,-0.0054836515337228,60.0,-2.557065486907959,-0.0,-6.302133215285721e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.02511819731444e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.50389076024294e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.01954704709351e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.503884211881086e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004508227284532,285.0889892578125,294.1499938964844,281.2225952148437,279.8029479980469,285.7392578125,282.401123046875,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784947627826227e-09,0.0009616359602659,-0.0026624409947544,0.0,0.0,0.0,-0.0054961843416094,60.0,-2.5550215244293213,-0.0,-6.304967570258668e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.062245953828096e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.542988118482754e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.048424595268443e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.542982297716662e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.000452677370049,285.0885314941406,294.1499938964844,281.2780456542969,279.8243408203125,285.6627197265625,282.3546447753906,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655925678089,1.8410336588559062e-09,0.0009655907051637,-0.0038744900375604,0.0,0.0,0.0,-0.0057254824787378,60.0,-2.5282883644104004,-0.0,-6.356947324093198e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.062245953828096e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.542988118482754e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.048424595268443e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.542982297716662e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.000452677370049,285.0885314941406,294.1499938964844,281.2780456542969,279.8243408203125,285.6627197265625,282.3546447753906,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655925678089,1.8410336588559062e-09,0.0009655907051637,-0.0038744900375604,0.0,0.0,0.0,-0.0057254824787378,60.0,-2.5282883644104004,-0.0,-6.356947324093198e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.098940063267946e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.581628546584398e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.076964539010078e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.581622725818306e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004545103292912,285.0881042480469,294.1499938964844,281.3376770019531,279.8493347167969,285.588134765625,282.2901611328125,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695026092231,2.2981656577769627e-09,0.0009695003391243,-0.0050723529420793,0.0,0.0,0.0,-0.0059521058574318,60.0,-2.5005695819854736,-0.0,-6.408527752910231e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.098940063267946e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.581628546584398e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.076964539010078e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.581622725818306e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004545103292912,285.0881042480469,294.1499938964844,281.3376770019531,279.8493347167969,285.588134765625,282.2901611328125,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695026092231,2.2981656577769627e-09,0.0009695003391243,-0.0050723529420793,0.0,0.0,0.0,-0.0059521058574318,60.0,-2.5005695819854736,-0.0,-6.408527752910231e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.140431939158589e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.62532139965333e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.109235593816265e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.62531557888724e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004565829294733,285.0876770019531,294.1499938964844,281.4013977050781,279.87799072265625,285.5155639648437,282.2161560058594,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739224333316,2.8150710651431154e-09,0.0009739195811562,-0.0064268200658261,0.0,0.0,0.0,-0.0062083541415631,60.0,-2.469351053237915,-0.0,-6.467104185503558e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.140431939158589e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.62532139965333e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.109235593816265e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.62531557888724e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004565829294733,285.0876770019531,294.1499938964844,281.4013977050781,279.87799072265625,285.5155639648437,282.2161560058594,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739224333316,2.8150710651431154e-09,0.0009739195811562,-0.0064268200658261,0.0,0.0,0.0,-0.0062083541415631,60.0,-2.469351053237915,-0.0,-6.467104185503558e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.143540955847128e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.628595580579712e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.11165412212722e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.628589759813622e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004567382566165,285.08746337890625,294.1499938964844,281.43475341796875,279.89373779296875,285.4801330566406,282.17779541015625,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742557303979,2.8537963103758557e-09,0.0009742528782226,-0.0065282899886369,0.0,0.0,0.0,-0.0062275626696646,60.0,-2.452139139175415,-0.0,-6.471503155580649e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.148644312517716e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.63397033046931e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.115623157005757e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.633963782107458e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004569931770674,285.0872497558594,294.1499938964844,281.4691162109375,279.910400390625,285.4452819824219,282.1426086425781,285.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.9173630178291887e-09,0.0009747957228682,-0.0066948547028005,0.0,0.0,0.0,-0.0062590721063315,60.0,-2.4319844245910645,-0.0,-6.478727954117859e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.153402061201632e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.638979827286676e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.119323709048331e-05,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.638974006520584e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004572308389469,285.0868530273437,294.1499938964844,281.5406494140625,279.94659423828125,285.3773193359375,282.079833984375,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607405003051e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.3882060050964355,-0.0,-6.485463899252863e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.153402061201632e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.638979827286676e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.119323709048331e-05,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.638974006520584e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004572308389469,285.0868530273437,294.1499938964844,281.5406494140625,279.94659423828125,285.3773193359375,282.079833984375,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607405003051e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.3882060050964355,-0.0,-6.485463899252863e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.134762512985616e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.619351476430892e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.104825635906309e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.61934492806904e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.000456299749203,285.08642578125,294.1499938964844,281.6159362792969,279.9866638183594,285.311767578125,282.0323791503906,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443503025637032e-09,0.0009733173064887,-0.0062415073625743,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.3370141983032227,-0.0,-6.459074342046733e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.134762512985616e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.619351476430892e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.104825635906309e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.61934492806904e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.000456299749203,285.08642578125,294.1499938964844,281.6159362792969,279.9866638183594,285.311767578125,282.0323791503906,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443503025637032e-09,0.0009733173064887,-0.0062415073625743,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.3370141983032227,-0.0,-6.459074342046733e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.130503894994035e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.61486657615751e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.101513620000333e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.61486075539142e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004560870293062,285.0860595703125,294.1499938964844,281.6948547363281,280.0306701660156,285.2488098144531,281.9996337890625,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262102061387e-09,0.0009728622972033,-0.0061024003662168,0.0,0.0,0.0,-0.0061469837091863,60.0,-2.282122135162353,-0.0,-6.453049650190223e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.130503894994035e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.61486657615751e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.101513620000333e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.61486075539142e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004560870293062,285.0860595703125,294.1499938964844,281.6948547363281,280.0306701660156,285.2488098144531,281.9996337890625,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262102061387e-09,0.0009728622972033,-0.0061024003662168,0.0,0.0,0.0,-0.0061469837091863,60.0,-2.282122135162353,-0.0,-6.453049650190223e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.162144124275072e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.64818464126438e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.126122363843024e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.648178820498288e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004576675128191,285.0856628417969,294.1499938964844,281.7773132324219,280.07867431640625,285.1882629394531,281.97509765625,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2311508655548096,-0.0,-6.497847948594426e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.162144124275072e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.64818464126438e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.126122363843024e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.648178820498288e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004576675128191,285.0856628417969,294.1499938964844,281.7773132324219,280.07867431640625,285.1882629394531,281.97509765625,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2311508655548096,-0.0,-6.497847948594426e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.18878213269636e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.676236368250102e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,7.146840653149411e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.67623054748401e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0004589981399476,285.0854797363281,294.1499938964844,281.81982421875,280.1042175292969,285.1588134765625,281.9652099609375,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2076478004455566,-0.0,-6.535685059816387e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.219132334692404e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.708196739666164e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.170446770032868e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.708190918900073e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004605142166838,285.0852966308594,294.1499938964844,281.8631591796875,280.1307983398437,285.12994384765625,281.9575500488281,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955516159534,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.1848928928375244,-0.0,-6.578929401257484e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.28064837353304e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.772976045496762e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.218292012112215e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.77297022473067e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.000463587057311,285.0849304199219,294.1499938964844,281.95147705078125,280.1865539550781,285.0743103027344,281.95147705078125,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888608474284,4.561806044023342e-09,0.0009888563072308,-0.0110035547986626,0.0,0.0,0.0,-0.0070742880925536,60.0,-2.139626979827881,-0.0,-6.667016805295134e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.2811809736304e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.773537021828815e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.218706741696224e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.773531201062724e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004636136582121,285.0849304199219,294.1499938964844,281.9523010253906,280.18707275390625,285.0738220214844,281.9515075683594,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889171924442,4.5684394045508725e-09,0.0009889126522466,-0.0110209351405501,0.0,0.0,0.0,-0.0070775742642581,60.0,-2.139211416244507,-0.0,-6.667781349278813e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.3354974524118e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.830734779825434e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.260952406795695e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.830728959059344e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0004663268919102,285.0845642089844,294.1499938964844,282.04461669921875,280.24761962890625,285.01983642578125,281.96063232421875,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.0905890464782715,-0.0,-6.746051184336467e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.3354974524118e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.830734779825434e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.260952406795695e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.830728959059344e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0004663268919102,285.0845642089844,294.1499938964844,282.04461669921875,280.24761962890625,285.01983642578125,281.96063232421875,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.0905890464782715,-0.0,-6.746051184336467e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.380857954965904e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.878501441562548e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.29623279767111e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.878495620796456e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004685927706304,285.0841979980469,294.1499938964844,282.1400146484375,280.3125,284.9681396484375,281.98779296875,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810262493355367e-09,0.0009995324071496,-0.0142743149772286,0.0,0.0,0.0,-0.0076932040974497,60.0,-2.037059545516968,-0.0,-6.811764308167767e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.380857954965904e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.878501441562548e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.29623279767111e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.878495620796456e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004685927706304,285.0841979980469,294.1499938964844,282.1400146484375,280.3125,284.9681396484375,281.98779296875,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810262493355367e-09,0.0009995324071496,-0.0142743149772286,0.0,0.0,0.0,-0.0076932040974497,60.0,-2.037059545516968,-0.0,-6.811764308167767e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.394577500643209e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.892948583001272e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.306903717108071e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.89294276223518e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004692780785262,285.0838623046875,294.1499938964844,282.23834228515625,280.3818664550781,284.91900634765625,282.0323791503906,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010015685111,5.9811617880711765e-09,0.0010009955149143,-0.0147220101207494,0.0,0.0,0.0,-0.007777935359627,60.0,-1.9770653247833248,-0.0,-6.831699295162252e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.394577500643209e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.892948583001272e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.306903717108071e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.89294276223518e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004692780785262,285.0838623046875,294.1499938964844,282.23834228515625,280.3818664550781,284.91900634765625,282.0323791503906,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010015685111,5.9811617880711765e-09,0.0010009955149143,-0.0147220101207494,0.0,0.0,0.0,-0.007777935359627,60.0,-1.9770653247833248,-0.0,-6.831699295162252e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.391523053636774e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.88973188214004e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.30452811694704e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.889726061373948e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004691254871431,285.08367919921875,294.1499938964844,282.2886047363281,280.4182434082031,284.8954772949219,282.059326171875,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.9430935728244094e-09,0.0010006697848439,-0.0146222859621047,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.943442702293396,-0.0,-6.827256271435544e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.390569903189316e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.888728527585045e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.303786696866155e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.888722706818952e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0004690779023803,285.08349609375,294.1499938964844,282.33953857421875,280.4557800292969,284.8725280761719,282.0887145996094,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.908812165260315,-0.0,-6.825869292015342e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.387863974552602e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.88587926258333e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.301681762328371e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.88587344181724e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004689427441917,285.08319091796875,294.1499938964844,282.4425354003906,280.5336303710937,284.8291015625,282.1540222167969,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002854978665,5.897466515136784e-09,0.0010002796771004,-0.014502759091556,0.0,0.0,0.0,-0.0077364430762827,60.0,-1.838172197341919,-0.0,-6.82193288525923e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.38784214667976e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.885855251923203e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.301664300030097e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.885850158752874e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004689416382461,285.0831604003906,294.1499938964844,282.4434509277344,280.53436279296875,284.8287353515625,282.1546325683594,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188959380628e-09,0.0010002772323787,-0.0145020317286252,0.0,0.0,0.0,-0.0077363057062029,60.0,-1.837530255317688,-0.0,-6.821900200293386e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
