time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.386507736053318e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.884450264507905e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.300626748474315e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.884444443741812e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004688749904744,285.0828552246094,294.1499938964844,282.54998779296875,280.6177062988281,284.7875366210937,282.2286071777344,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7643661499023438,-0.0,-6.819957576453818e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.386507736053318e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.884450264507905e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.300626748474315e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.884444443741812e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004688749904744,285.0828552246094,294.1499938964844,282.54998779296875,280.6177062988281,284.7875366210937,282.2286071777344,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7643661499023438,-0.0,-6.819957576453818e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.388021135237068e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.886043699225412e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.301803270820528e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.88603860605508e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004689506022259,285.08251953125,294.1499938964844,282.6585693359375,280.70709228515625,284.74908447265625,282.3099365234375,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6899380683898926,-0.0,-6.822153864050051e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.388021135237068e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.886043699225412e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.301803270820528e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.88603860605508e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004689506022259,285.08251953125,294.1499938964844,282.6585693359375,280.70709228515625,284.74908447265625,282.3099365234375,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6899380683898926,-0.0,-6.822153864050051e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.391344792675228e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.889544162433594e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.304388418560848e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.889538341667504e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004691166104748,285.0821838378906,294.1499938964844,282.7686462402344,280.8034362792969,284.713134765625,282.39752197265625,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.614722728729248,-0.0,-6.826982001939541e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.391344792675228e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.889544162433594e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.304388418560848e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.889538341667504e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004691166104748,285.0821838378906,294.1499938964844,282.7686462402344,280.8034362792969,284.713134765625,282.39752197265625,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.614722728729248,-0.0,-6.826982001939541e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.39298333832994e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.891269291983916e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.305662438739091e-05,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.891263471217826e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004691984504461,285.08203125,294.1499938964844,282.8242492675781,280.8540954589844,284.6961975097656,282.443603515625,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961144022847975e-09,0.0010008240351453,-0.0146695710718631,0.0,0.0,0.0,-0.007768009789288,60.0,-1.5767316818237305,-0.0,-6.829362320104337e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.395876986673102e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.894316463032736e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.30791362002492e-05,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.894311369862407e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.000469343009172,285.0818786621094,294.1499938964844,282.8802185058594,280.9063415527344,284.67987060546875,282.4909973144531,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997185414940985e-09,0.0010011320700868,-0.0147639866918325,0.0,0.0,0.0,-0.0077858762815594,60.0,-1.5385441780090332,-0.0,-6.83357015418551e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.378973481943832e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.8765165603254e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.294766692211851e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.876511467155068e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004684986779466,285.0815734863281,294.1499938964844,282.9933166503906,281.0154113769531,284.64910888671875,282.5877380371094,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786561896314879e-09,0.0009993326384574,-0.0142122246325016,0.0,0.0,0.0,-0.0076814698986709,60.0,-1.460289716720581,-0.0,-6.809001718011133e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.378973481943832e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.8765165603254e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.294766692211851e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.876511467155068e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004684986779466,285.0815734863281,294.1499938964844,282.9933166503906,281.0154113769531,284.64910888671875,282.5877380371094,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786561896314879e-09,0.0009993326384574,-0.0142122246325016,0.0,0.0,0.0,-0.0076814698986709,60.0,-1.460289716720581,-0.0,-6.809001718011133e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.33150586206466e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.82653073151596e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.257847028085962e-05,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.826525638345628e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004661275888793,285.0812683105469,294.1499938964844,283.10791015625,281.1302490234375,284.6210327148437,282.67987060546875,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994280562736,5.195138097491281e-09,0.0009942754404619,-0.0126628326252102,0.0,0.0,0.0,-0.0073882755823433,60.0,-1.3765150308609009,-0.0,-6.740251734527193e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.33150586206466e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.82653073151596e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.257847028085962e-05,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.826525638345628e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004661275888793,285.0812683105469,294.1499938964844,283.10791015625,281.1302490234375,284.6210327148437,282.67987060546875,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994280562736,5.195138097491281e-09,0.0009942754404619,-0.0126628326252102,0.0,0.0,0.0,-0.0073882755823433,60.0,-1.3765150308609009,-0.0,-6.740251734527193e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.274663898395374e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.766672883415596e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.213636126834899e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.766668517841026e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004632882191799,285.0809631347656,294.1499938964844,283.2240295410156,281.2504272460937,284.5954895019531,282.76495361328125,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882241720333,4.4869210569231655e-09,0.0009882196318358,-0.0108073512092232,0.0,0.0,0.0,-0.007037182804197,60.0,-1.2900997400283811,-0.0,-6.658383000512913e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.274663898395374e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.766672883415596e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.213636126834899e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.766668517841026e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004632882191799,285.0809631347656,294.1499938964844,283.2240295410156,281.2504272460937,284.5954895019531,282.76495361328125,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882241720333,4.4869210569231655e-09,0.0009882196318358,-0.0108073512092232,0.0,0.0,0.0,-0.007037182804197,60.0,-1.2900997400283811,-0.0,-6.658383000512913e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.21061437111348e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.699226211523636e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.16381982783787e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.699221118353309e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.000460088805994,285.0806579589844,294.1499938964844,283.34161376953125,281.37554931640625,284.5726928710937,282.8395690917969,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.202104568481445,-0.0,-6.566734356283632e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.21061437111348e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.699226211523636e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.16381982783787e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.699221118353309e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.000460088805994,285.0806579589844,294.1499938964844,283.34161376953125,281.37554931640625,284.5726928710937,282.8395690917969,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.202104568481445,-0.0,-6.566734356283632e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.180713823297992e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.667739504948258e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.140563684515655e-05,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.667734411777928e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004585952265188,285.0805053710937,294.1499938964844,283.4009704589844,281.4398498535156,284.56231689453125,282.8724975585937,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316377394924075e-09,0.0009782100096344,-0.0077403751201927,0.0,0.0,0.0,-0.0064568924717605,60.0,-1.1580199003219604,-0.0,-6.524167162069716e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.155935549642892e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.641646465752274e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.121291855582967e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.641641372581944e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004573574988171,285.08038330078125,294.1499938964844,283.460693359375,281.50518798828125,284.55255126953125,282.9030456542969,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1142170429229736,-0.0,-6.488996007192327e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.13248150027357e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.616948227630928e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.103049574652687e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.616943134460598e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004561859241221,285.080078125,294.1499938964844,283.5812683105469,281.6388854980469,284.53485107421875,282.96063232421875,285.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0285661220550537,-0.0,-6.455791634607523e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.13248150027357e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.616948227630928e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.103049574652687e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.616943134460598e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004561859241221,285.080078125,294.1499938964844,283.5812683105469,281.6388854980469,284.53485107421875,282.96063232421875,285.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0285661220550537,-0.0,-6.455791634607523e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.145934018306434e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.631113789509982e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.113512401701882e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.631109423935412e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004568579024635,285.0798034667969,294.1499938964844,283.70330810546875,281.7762145996094,284.5195617675781,283.0234375,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.883002947484669e-09,0.0009745014831423,-0.0066048214212059,0.0,0.0,0.0,-0.0062420363537967,60.0,-0.9461795687675476,-0.0,-6.474822100699384e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.145934018306434e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.631113789509982e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.113512401701882e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.631109423935412e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004568579024635,285.0798034667969,294.1499938964844,283.70330810546875,281.7762145996094,284.5195617675781,283.0234375,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.883002947484669e-09,0.0009745014831423,-0.0066048214212059,0.0,0.0,0.0,-0.0062420363537967,60.0,-0.9461795687675476,-0.0,-6.474822100699384e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.162330388789997e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.64837963692844e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.126264972612262e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.64837527135387e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004576769424602,285.0794982910156,294.1499938964844,283.82684326171875,281.91668701171875,284.50653076171875,283.09869384765625,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872566725292927e-09,0.0009762489935383,-0.0071400227025151,0.0,0.0,0.0,-0.006343298126012,60.0,-0.8649677038192749,-0.0,-6.498055427073268e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.162330388789997e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.64837963692844e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.126264972612262e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.64837527135387e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004576769424602,285.0794982910156,294.1499938964844,283.82684326171875,281.91668701171875,284.50653076171875,283.09869384765625,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872566725292927e-09,0.0009762489935383,-0.0071400227025151,0.0,0.0,0.0,-0.006343298126012,60.0,-0.8649677038192749,-0.0,-6.498055427073268e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.153335849987344e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.638908522902057e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.119269866961986e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.638904157327488e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004572276666294,285.0792236328125,294.1499938964844,283.95184326171875,282.0599365234375,284.49591064453125,283.17974853515625,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7813620567321777,-0.0,-6.48530189550911e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.153335849987344e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.638908522902057e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.119269866961986e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.638904157327488e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004572276666294,285.0792236328125,294.1499938964844,283.95184326171875,282.0599365234375,284.49591064453125,283.17974853515625,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7813620567321777,-0.0,-6.48530189550911e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.155824955087156e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.641529322834684e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.121205271687359e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.641524957260116e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004573519981931,285.0791015625,294.1499938964844,284.014892578125,282.1324157714844,284.4914855957031,283.22100830078125,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061761968624982e-09,0.0009755551582202,-0.0069275703281164,0.0,0.0,0.0,-0.0063031003810465,60.0,-0.7389122843742371,-0.0,-6.488827608563953e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.12933610379696e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.61363548412919e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.100602670107037e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.613631118554622e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004560288507491,285.0789489746094,294.1499938964844,284.0783386230469,282.2054138183594,284.4876708984375,283.2607421875,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972737907432,2.676153076919263e-09,0.0009727352298796,-0.0060628075152635,0.0,0.0,0.0,-0.0061395042575895,60.0,-0.6958107948303223,-0.0,-6.451335110568834e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.094799315789714e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.577266609994696e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.073740562191233e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.577262244420126e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004543036629911,285.07867431640625,294.1499938964844,284.2062683105469,282.3526916503906,284.48175048828125,283.3288269042969,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690573788248,2.2458446213846628e-09,0.000969055108726,-0.0049352496862411,0.0,0.0,0.0,-0.0059261792339384,60.0,-0.6079007983207703,-0.0,-6.402613195177764e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.094799315789714e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.577266609994696e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.073740562191233e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.577262244420126e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004543036629911,285.07867431640625,294.1499938964844,284.2062683105469,282.3526916503906,284.48175048828125,283.3288269042969,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690573788248,2.2458446213846628e-09,0.000969055108726,-0.0049352496862411,0.0,0.0,0.0,-0.0059261792339384,60.0,-0.6079007983207703,-0.0,-6.402613195177764e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.051939559867606e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.532133117318152e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.04040503478609e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.532128751743584e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.000452162727015,285.0783996582031,294.1499938964844,284.335693359375,282.50128173828125,284.4781799316406,283.3820495605469,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644905221648,1.711852104513411e-09,0.0009644888341426,-0.003535978263244,0.0,0.0,0.0,-0.0056614554487168,60.0,-0.5193994045257568,-0.0,-6.342408198634075e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.051939559867606e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.532133117318152e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.04040503478609e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.532128751743584e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.000452162727015,285.0783996582031,294.1499938964844,284.335693359375,282.50128173828125,284.4781799316406,283.3820495605469,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644905221648,1.711852104513411e-09,0.0009644888341426,-0.003535978263244,0.0,0.0,0.0,-0.0056614554487168,60.0,-0.5193994045257568,-0.0,-6.342408198634075e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.021746518556029e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.500338637735696e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.016921881586313e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.500334272161126e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004506545374169,285.078125,294.1499938964844,284.466552734375,282.6507263183594,284.4768981933594,283.4178771972656,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723952159,1.3356675765408e-09,0.0009612710564397,-0.0025502138305455,0.0,0.0,0.0,-0.0054749595001339,60.0,-0.4306602776050567,-0.0,-6.300165722450404e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.021746518556029e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.500338637735696e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.016921881586313e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.500334272161126e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004506545374169,285.078125,294.1499938964844,284.466552734375,282.6507263183594,284.4768981933594,283.4178771972656,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723952159,1.3356675765408e-09,0.0009612710564397,-0.0025502138305455,0.0,0.0,0.0,-0.0054749595001339,60.0,-0.4306602776050567,-0.0,-6.300165722450404e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.015952673507854e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.49423629208468e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.012415153440088e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.494232654105872e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004503650998231,285.0778503417969,294.1499938964844,284.598876953125,282.8005065917969,284.4778747558594,283.4464416503906,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606541134417,1.263458115907667e-09,0.0009606528328731,-0.0023609937634319,0.0,0.0,0.0,-0.0054391585290431,60.0,-0.3424414098262787,-0.0,-6.29207335123283e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.015952673507854e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.49423629208468e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.012415153440088e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.494232654105872e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004503650998231,285.0778503417969,294.1499938964844,284.598876953125,282.8005065917969,284.4778747558594,283.4464416503906,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606541134417,1.263458115907667e-09,0.0009606528328731,-0.0023609937634319,0.0,0.0,0.0,-0.0054391585290431,60.0,-0.3424414098262787,-0.0,-6.29207335123283e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.01612002053298e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.494413097854704e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.012545393081382e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.494408732280137e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004503734817262,285.07769775390625,294.1499938964844,284.66558837890625,282.8753662109375,284.47930908203125,283.4613342285156,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606721578165,1.265539895101142e-09,0.000960670877248,-0.002366448752582,0.0,0.0,0.0,-0.0054401918314397,60.0,-0.298303484916687,-0.0,-6.292306409250159e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.015395335154608e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.493649849900976e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.011981506366283e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.493646211922167e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004503372765611,285.0775756835937,294.1499938964844,284.732666015625,282.9501342773437,284.4812316894531,283.47674560546875,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605949162505,1.256501236390761e-09,0.000960593635682,-0.0023427631240338,0.0,0.0,0.0,-0.0054357112385332,60.0,-0.2540065944194793,-0.0,-6.291293885851701e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.009025961859152e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.486942872172222e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.007027306826785e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.486938506597652e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004500191134866,285.0773010253906,294.1499938964844,284.8678894042969,283.0990905761719,284.4867858886719,283.5067138671875,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599162731319,1.1771269514682103e-09,0.0009599151089787,-0.0021347671281546,0.0,0.0,0.0,-0.0053963628597557,60.0,-0.1647219806909561,-0.0,-6.282404996227342e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
