time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202680,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.009025961859152e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.486942872172222e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.007027306826785e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.486938506597652e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004500191134866,285.0773010253906,294.1499938964844,284.8678894042969,283.0990905761719,284.4867858886719,283.5067138671875,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599162731319,1.1771269514682103e-09,0.0009599151089787,-0.0021347671281546,0.0,0.0,0.0,-0.0053963628597557,60.0,-0.1647219806909561,-0.0,-6.282404996227342e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.002169826999307e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.479722939431667e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.00169475749135e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.4797185738571e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004496766487136,285.0777587890625,294.1499938964844,285.00457763671875,283.2468566894531,284.493896484375,283.5318298339844,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541721570305,8.86353657136851e-10,0.0007541712839156,-0.0015760657843202,0.0,0.0,0.0,-0.0042305276729166,60.0,-0.0719264671206474,-0.0,-6.27284464371769e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.002169826999307e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.479722939431667e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.00169475749135e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.4797185738571e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004496766487136,285.0777587890625,294.1499938964844,285.00457763671875,283.2468566894531,284.493896484375,283.5318298339844,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541721570305,8.86353657136851e-10,0.0007541712839156,-0.0015760657843202,0.0,0.0,0.0,-0.0042305276729166,60.0,-0.0719264671206474,-0.0,-6.27284464371769e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,3.746466609300114e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,3.945211574318819e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,2.913921525760088e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,3.945210119127296e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001871436106739,285.0795288085937,294.1499938964844,285.1427001953125,283.3929443359375,284.4994812011719,283.5509948730469,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004452177381608,5.453876794625501e-10,0.0004452172142919,-0.0009886160260066,0.0,0.0,0.0,-0.0025007561780512,60.0,0.0039697736501693,-0.0,-1.0864600774596056e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,3.746466609300114e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,3.945211574318819e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,2.913921525760088e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,3.945210119127296e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001871436106739,285.0795288085937,294.1499938964844,285.1427001953125,283.3929443359375,284.4994812011719,283.5509948730469,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004452177381608,5.453876794625501e-10,0.0004452172142919,-0.0009886160260066,0.0,0.0,0.0,-0.0025007561780512,60.0,0.0039697736501693,-0.0,-1.0864600774596056e-08,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,2.3741051336401146e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,2.500048140063882e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.846527993620839e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,2.50004704867024e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001185913642984,285.0854187011719,294.1499938964844,285.2822570800781,283.5367736816406,284.5019836425781,283.5678100585937,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529657795093,3.163960204943805e-10,0.0002529654593672,-0.0005788451526314,0.0,0.0,0.0,-0.0014248844236135,60.0,0.0341376326978206,-0.0,-4.362845640315527e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,2.3741051336401146e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,2.500048140063882e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.846527993620839e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,2.50004704867024e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001185913642984,285.0854187011719,294.1499938964844,285.2822570800781,283.5367736816406,284.5019836425781,283.5678100585937,285.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529657795093,3.163960204943805e-10,0.0002529654593672,-0.0005788451526314,0.0,0.0,0.0,-0.0014248844236135,60.0,0.0341376326978206,-0.0,-4.362845640315527e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,1.874554254754912e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,1.973996950255241e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.457988219044637e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,1.9739960407605395e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.363779099658132e-05,285.08795166015625,294.1499938964844,285.3525695800781,283.6076965332031,284.50262451171875,283.5740661621094,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000196464403416,2.4654267516410755e-10,0.0001964641560334,-0.0004517007328104,0.0,0.0,0.0,-0.0011071281041949,60.0,0.0387448891997337,-0.0,-2.71998223944081e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,1.483620326325763e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,1.562324359838385e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,1.1539281331351958e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,1.562323814141564e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.410984835587442e-05,285.0894775390625,294.1499938964844,285.4232482910156,283.6778259277344,284.5030822753906,283.5788269042969,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580823445692,1.9772100623427486e-10,0.0001580821553943,-0.0003617297916207,0.0,0.0,0.0,-0.000890432682354,60.0,0.0405916832387447,-0.0,-1.7037879995740462e-09,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,1.0538800779613666e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,1.1097868991782889e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,8.196852832043078e-06,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.109786444430938e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,5.264344508759677e-05,285.0919189453125,294.1499938964844,285.565673828125,283.8155517578125,284.5036315917969,283.5852355957031,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122924077208,1.4044947149738363e-10,0.0001122922694776,-0.0002569518110249,0.0,0.0,0.0,-0.0006325109861791,60.0,0.0409259386360645,-0.0,-8.597106915253502e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,1.0538800779613666e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,1.1097868991782889e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,8.196852832043078e-06,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.109786444430938e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,5.264344508759677e-05,285.0919189453125,294.1499938964844,285.565673828125,283.8155517578125,284.5036315917969,283.5852355957031,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122924077208,1.4044947149738363e-10,0.0001122922694776,-0.0002569518110249,0.0,0.0,0.0,-0.0006325109861791,60.0,0.0409259386360645,-0.0,-8.597106915253502e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.393387477350188e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.785596608300693e-06,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,5.750418495154008e-06,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.785592970321886e-06,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,3.693146936711855e-05,285.0934143066406,294.1499938964844,285.7095031738281,283.9493408203125,284.5039367675781,283.58917236328125,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853109300683728e-11,7.877773168729618e-05,-0.0001802623010007,0.0,0.0,0.0,-0.0004437328898347,60.0,0.0390722602605819,-0.0,-4.23113516445639e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.393387477350188e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.785596608300693e-06,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,5.750418495154008e-06,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.785592970321886e-06,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,3.693146936711855e-05,285.0934143066406,294.1499938964844,285.7095031738281,283.9493408203125,284.5039367675781,283.58917236328125,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853109300683728e-11,7.877773168729618e-05,-0.0001802623010007,0.0,0.0,0.0,-0.0004437328898347,60.0,0.0390722602605819,-0.0,-4.23113516445639e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,4.334155164542608e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,4.564076334645506e-06,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,3.3710130082909018e-06,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,4.564074060908752e-06,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,2.164998477383051e-05,285.0940856933594,294.1499938964844,285.8547668457031,284.0786437988281,284.50408935546875,283.5909729003906,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618148523150012e-05,5.7761271460288186e-11,4.6181427023839206e-05,-0.0001056739492923,0.0,0.0,0.0,-0.00026012698072,60.0,0.0307292379438877,-0.0,-1.4540484094549555e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,4.334155164542608e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,4.564076334645506e-06,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,3.3710130082909018e-06,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,4.564074060908752e-06,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,2.164998477383051e-05,285.0940856933594,294.1499938964844,285.8547668457031,284.0786437988281,284.50408935546875,283.5909729003906,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618148523150012e-05,5.7761271460288186e-11,4.6181427023839206e-05,-0.0001056739492923,0.0,0.0,0.0,-0.00026012698072,60.0,0.0307292379438877,-0.0,-1.4540484094549555e-10,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,2.0109036995563656e-06,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,2.1175794699956896e-06,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.564037916068628e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,2.117578560500988e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.0044872396974824e-05,285.0942687988281,294.1499938964844,286.00146484375,284.2028503417969,284.5041198730469,283.59149169921875,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426834791782312e-05,2.6799472363503437e-11,2.142680750694126e-05,-4.902946238871664e-05,0.0,0.0,0.0,-0.0001206911547342,60.0,0.0199292562901973,-0.0,-3.130059406108998e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,2.0109036995563656e-06,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,2.1175794699956896e-06,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.564037916068628e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,2.117578560500988e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.0044872396974824e-05,285.0942687988281,294.1499938964844,286.00146484375,284.2028503417969,284.5041198730469,283.59149169921875,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426834791782312e-05,2.6799472363503437e-11,2.142680750694126e-05,-4.902946238871664e-05,0.0,0.0,0.0,-0.0001206911547342,60.0,0.0199292562901973,-0.0,-3.130059406108998e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,1.2500986485974863e-06,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.3164146821509348e-06,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.722999720906955e-07,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,1.3164141137167462e-06,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,6.244496489671292e-06,285.09429931640625,294.1499938964844,286.0753479003906,284.2628479003906,284.5041198730469,283.591552734375,285.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.332031206402462e-05,1.6660268650769968e-11,1.3320294783625286e-05,-3.0479830456897616e-05,0.0,0.0,0.0,-7.502944208681583e-05,60.0,0.0148897757753729,-0.0,-1.20964670571877e-11,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.023181183285487e-07,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.395751708827447e-07,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,5.462479748530313e-07,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.395748298222315e-07,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,3.5082214253634447e-06,285.0942687988281,294.1499938964844,286.1495666503906,284.32135009765625,284.5041198730469,283.5915832519531,285.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.483521130779991e-06,9.359944243281236e-12,7.483512035832973e-06,-1.7123935322160833e-05,0.0,0.0,0.0,-4.21525037381798e-05,60.0,0.0101727237924933,-0.0,-3.818015782003359e-12,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,1.3191248626753804e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.389102521898167e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,1.0259869753781461e-07,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,1.3891019534639781e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,6.589295935555128e-07,285.0942077636719,294.1499938964844,286.299072265625,284.4334716796875,284.5041198730469,283.591552734375,285.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4055958672543056e-06,1.7580372921321974e-12,1.405594048264902e-06,-3.2163052310352214e-06,0.0,0.0,0.0,-7.917304174043238e-06,60.0,0.003420899156481,-0.0,-1.3469198087596998e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,1.3191248626753804e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.389102521898167e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,1.0259869753781461e-07,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,1.3891019534639781e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,6.589295935555128e-07,285.0942077636719,294.1499938964844,286.299072265625,284.4334716796875,284.5041198730469,283.591552734375,285.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4055958672543056e-06,1.7580372921321974e-12,1.405594048264902e-06,-3.2163052310352214e-06,0.0,0.0,0.0,-7.917304174043238e-06,60.0,0.003420899156481,-0.0,-1.3469198087596998e-13,0.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.050000000745058,-3.837714590559926e-09,297.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.050000000745058,-4.04130018338833e-09,298.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.050000000745058,-2.984892111257409e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.050000000745058,-4.04129840703149e-09,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.050000000745058,-1.917016234642688e-08,285.0942077636719,291.1499938964844,286.45001220703125,284.5386047363281,284.5041198730469,283.591552734375,285.03472900390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.089219274305833e-08,-5.1141569142520646e-14,-4.0892143005066834e-08,9.35714226102391e-08,0.0,0.0,0.0,2.303422661498189e-07,60.0,0.00077228754526,-0.0,-1.1400273347121772e-16,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.050000000745058,-3.837714590559926e-09,297.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.050000000745058,-4.04130018338833e-09,298.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.050000000745058,-2.984892111257409e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.050000000745058,-4.04129840703149e-09,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.050000000745058,-1.917016234642688e-08,285.0942077636719,291.1499938964844,286.45001220703125,284.5386047363281,284.5041198730469,283.591552734375,285.03472900390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.089219274305833e-08,-5.1141569142520646e-14,-4.0892143005066834e-08,9.35714226102391e-08,0.0,0.0,0.0,2.303422661498189e-07,60.0,0.00077228754526,-0.0,-1.1400273347121772e-16,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.6341254115104675,0.050000000745058,0.0408409610390663,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6341254115104675,0.050000000745058,0.0430075004696846,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6341254115104675,0.050000000745058,0.0317651964724063,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6341254115104675,0.050000000745058,0.0430074967443943,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6341254115104675,0.050000000745058,0.204009011387825,285.06103515625,291.1499938964844,286.5262756347656,284.5895690917969,293.5310974121094,295.0994873046875,285.1801147460937,1.0,0.1097138077020645,0.0526446253061294,0.0526446253061294,1.0,1.0,-0.4354104995727539,4.850760160479695e-05,0.4353619813919067,-0.1327348351478576,0.0,0.0,0.0,10.177067756652832,60.0,1182.5872802734375,-0.0,12.278923034667969,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.6313368678092957,0.050000000745058,0.0452363044023513,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.6313368678092957,0.050000000745058,0.0476360060274601,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.6313368678092957,0.050000000745058,0.0351837910711765,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.6313368678092957,0.050000000745058,0.0476360060274601,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.6313368678092957,0.050000000745058,0.2259646952152252,285.74951171875,291.1499938964844,286.6034240722656,284.6410522460937,294.6846923828125,298.0035400390625,286.3881225585937,1.0,0.1210936084389686,0.1052892506122589,0.1052892506122589,1.0,1.0,-0.4819980561733246,0.002494613174349,0.4795034229755401,-0.1414075046777725,0.0,0.0,0.0,12.501273155212402,60.0,2408.05419921875,-0.0,16.68134880065918,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0456808768212795,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0481041632592678,298.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0355295687913894,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0481041632592678,297.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.2281854301691055,287.8644104003906,291.1499938964844,286.76031494140625,284.74542236328125,294.7297668457031,298.1238708496094,288.2523193359375,1.0,0.1406007558107376,0.2105785012245178,0.2105785012245178,1.0,1.0,-0.4867386817932129,0.0260427109897136,0.4606959521770477,-0.1191103085875511,0.0,0.0,0.0,20.02115249633789,60.0,2354.8564453125,-0.0,23.19039726257324,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0456808768212795,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0481041632592678,298.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0355295687913894,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.0481041632592678,297.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77886962890625,0.5709532499313354,0.050000000745058,0.2281854301691055,287.8644104003906,291.1499938964844,286.76031494140625,284.74542236328125,294.7297668457031,298.1238708496094,288.2523193359375,1.0,0.1406007558107376,0.2105785012245178,0.2105785012245178,1.0,1.0,-0.4867386817932129,0.0260427109897136,0.4606959521770477,-0.1191103085875511,0.0,0.0,0.0,20.02115249633789,60.0,2354.8564453125,-0.0,23.19039726257324,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51934814453125,0.549203097820282,0.050000000745058,0.0458181947469711,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51934814453125,0.549203097820282,0.050000000745058,0.0482487678527832,298.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51934814453125,0.549203097820282,0.050000000745058,0.0356363765895366,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51934814453125,0.549203097820282,0.050000000745058,0.0482487678527832,297.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51934814453125,0.549203097820282,0.050000000745058,0.2288713753223419,288.58905029296875,291.1499938964844,286.8399353027344,284.7982177734375,294.7597961425781,298.1311340332031,288.9259338378906,1.0,0.1490057706832885,0.2632231116294861,0.2632231116294861,1.0,1.0,-0.4882020056247711,0.0397659167647361,0.4484360814094543,-0.1058083474636077,0.0,0.0,0.0,23.69231605529785,60.0,2145.60498046875,-0.0,26.343645095825195,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.5323922038078308,0.050000000745058,0.0459497980773448,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.5323922038078308,0.050000000745058,0.0357387289404869,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.5323922038078308,0.050000000745058,0.0483873486518859,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739807128906,0.5323922038078308,0.050000000745058,0.2295287400484085,289.2366027832031,291.1499938964844,286.9203186035156,284.8514404296875,294.7936706542969,298.1489562988281,289.54595947265625,1.0,0.1565672606229782,0.4105784893035888,0.4105784893035888,0.9978126287460328,1.0,-0.4896045625209808,0.0992632880806922,0.3903412818908691,-0.0469222031533718,0.0,0.0,0.0,27.218963623046875,60.0,1943.2197265625,-0.0,29.37509536743164,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0486396215856075,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0359250605106353,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.2307254374027252,290.36053466796875,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2031555175781,290.57672119140625,1.0,0.1693881005048751,0.7052892446517944,0.7052892446517944,0.993437886238098,1.0,-0.4921571612358093,0.2014887183904647,0.2906684577465057,0.0542429462075233,0.0,0.0,0.0,33.6384162902832,60.0,1360.8101806640625,-0.0,34.940216064453125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0486396215856075,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0359250605106353,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116149902344,0.5095487833023071,0.050000000745058,0.2307254374027252,290.36053466796875,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2031555175781,290.57672119140625,1.0,0.1693881005048751,0.7052892446517944,0.7052892446517944,0.993437886238098,1.0,-0.4921571612358093,0.2014887183904647,0.2906684577465057,0.0542429462075233,0.0,0.0,0.0,33.6384162902832,60.0,1360.8101806640625,-0.0,34.940216064453125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.5010002851486206,0.050000000745058,0.0463067255914211,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.5010002851486206,0.050000000745058,0.0487632118165493,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.5010002851486206,0.050000000745058,0.0360163412988185,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.5010002851486206,0.050000000745058,0.0487632118165493,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.5010002851486206,0.050000000745058,0.2313116937875747,290.7745056152344,291.1499938964844,287.1746520996094,285.01885986328125,293.4884033203125,298.236328125,290.9288635253906,1.0,0.1753126978874206,0.8685004711151123,0.8685004711151123,0.9910151362419128,1.0,-0.4934077560901642,0.2129555344581604,0.2804522216320038,0.0653588250279426,0.0,0.0,0.0,36.77826690673828,60.0,1042.4013671875,-0.0,37.69513702392578,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4954493939876556,0.050000000745058,0.0463932566344738,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4954493939876556,0.050000000745058,0.0488543361425399,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4954493939876556,0.050000000745058,0.0360836461186409,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4954493939876556,0.050000000745058,0.0488543361425399,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4954493939876556,0.050000000745058,0.2317439317703247,291.04254150390625,291.1499938964844,287.2488098144531,285.0674133300781,293.44500732421875,298.24481201171875,291.18603515625,1.0,0.179546982049942,1.0,1.0,0.9890631437301636,1.0,-0.4943298101425171,0.2159395664930343,0.2783902585506439,0.0681077018380165,0.0,0.0,0.0,39.092552185058594,60.0,888.1040649414062,-0.0,39.73611831665039,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0465619824826717,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0490320064127445,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0362148731946945,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0490320064127445,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.2325867414474487,291.59185791015625,290.6499938964844,287.4167175292969,285.1768493652344,293.51226806640625,298.2577514648437,291.7177124023437,1.0,0.1875077933073043,1.0,1.0,0.9890964031219482,1.0,-0.496127724647522,0.216810867190361,0.2793168425559997,0.0685425773262977,0.0,0.0,0.0,43.60437774658203,48.0,684.8939819335938,-0.0,43.73793029785156,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0465619824826717,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0490320064127445,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0362148731946945,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.0490320064127445,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4857755303382873,0.050000000745058,0.2325867414474487,291.59185791015625,290.6499938964844,287.4167175292969,285.1768493652344,293.51226806640625,298.2577514648437,291.7177124023437,1.0,0.1875077933073043,1.0,1.0,0.9890964031219482,1.0,-0.496127724647522,0.216810867190361,0.2793168425559997,0.0685425773262977,0.0,0.0,0.0,43.60437774658203,48.0,684.8939819335938,-0.0,43.73793029785156,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.4834482371807098,0.050000000745058,0.0466048829257488,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.4834482371807098,0.050000000745058,0.0490771867334842,298.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.4834482371807098,0.050000000745058,0.0362482443451881,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.4834482371807098,0.050000000745058,0.0490771867334842,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0167236328125,0.4834482371807098,0.050000000745058,0.2328010499477386,292.0378112792969,290.6499938964844,287.5788269042969,285.2818298339844,293.5926513671875,298.27447509765625,292.1410522460937,1.0,0.1890041381120681,1.0,1.0,0.9891281127929688,1.0,-0.4965851902961731,0.2170040756464004,0.2795810997486114,0.0686289817094802,0.0,0.0,0.0,44.751708984375,48.0,552.1185913085938,-0.0,44.76007080078125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
