time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03631591796875,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.03631591796875,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03631591796875,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03631591796875,0.4834909439086914,0.050000000745058,0.0490763522684574,297.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03631591796875,0.4834909439086914,0.050000000745058,0.232797086238861,292.0572204589844,290.1499938964844,287.5867004394531,285.28692626953125,293.5965881347656,298.275390625,292.159423828125,1.0,0.1889526546001434,1.0,1.0,0.989129602909088,1.0,-0.4965767562389374,0.2170004099607467,0.2795763313770294,0.0686274990439415,0.0,0.0,0.0,44.73054885864258,36.0,546.5266723632812,-0.0,44.74120330810547,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2552795410156,290.1499938964844,287.6723937988281,285.3421325683594,293.6396484375,298.2854919433594,292.3470764160156,1.0,0.1877617239952087,1.0,1.0,0.9891462326049804,1.0,-0.4963382184505462,0.2168980836868286,0.2794401347637176,0.0685843080282211,0.0,0.0,0.0,44.13167953491211,36.0,490.2310180664063,-0.0,44.20747756958008,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.41632080078125,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.41632080078125,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.41632080078125,0.4872048497200012,0.050000000745058,0.0361946113407611,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41632080078125,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41632080078125,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4331970214844,289.6499938964844,287.7585144042969,285.3973999023437,293.6827697753906,298.29620361328125,292.5158996582031,1.0,0.185482308268547,1.0,1.0,0.9872878789901732,1.0,-0.4958505928516388,0.2167161554098129,0.279134452342987,0.0685217007994651,0.0,0.0,0.0,42.90780258178711,25.0,441.0818786621094,-0.0,43.11827087402344,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.62725830078125,0.492105484008789,0.050000000745058,0.0464492887258529,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62725830078125,0.492105484008789,0.050000000745058,0.048913337290287,298.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.62725830078125,0.492105484008789,0.050000000745058,0.0361272245645523,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62725830078125,0.492105484008789,0.050000000745058,0.048913337290287,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.62725830078125,0.492105484008789,0.050000000745058,0.2320238053798675,292.6419982910156,289.6499938964844,287.87310791015625,285.4706115722656,293.7401428222656,298.31109619140625,292.7143859863281,1.0,0.1812199056148529,1.0,1.0,0.98482745885849,1.0,-0.4949274957180023,0.2163598984479904,0.2785675823688507,0.0683905556797981,0.0,0.0,0.0,40.59098052978516,25.0,385.5658264160156,-0.0,41.06204605102539,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.495335042476654,0.050000000745058,0.0463951267302036,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.495335042476654,0.050000000745058,0.0488562993705272,298.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.495335042476654,0.050000000745058,0.0360850989818573,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.495335042476654,0.050000000745058,0.0488562993705272,297.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.495335042476654,0.050000000745058,0.231753259897232,292.73834228515625,289.1499938964844,287.931884765625,285.50799560546875,293.7696533203125,298.31890869140625,292.8061218261719,1.0,0.1785191893577575,1.0,1.0,0.9835711717605592,1.0,-0.4943503737449646,0.2161330878734588,0.2782172858715057,0.0683045014739036,0.0,0.0,0.0,39.14265823364258,25.0,360.9637145996094,-0.0,39.780399322509766,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8707580566406,0.4995766580104828,0.1802924573421478,0.0463281236588954,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8707580566406,0.4995766580104828,0.050000000745058,0.0487857460975647,298.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8707580566406,0.4995766580104828,0.050000000745058,0.0360329858958721,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8707580566406,0.4995766580104828,0.050000000745058,0.0487857460975647,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8707580566406,0.4995766580104828,0.050000000745058,0.231418564915657,292.8831787109375,289.1499938964844,288.0284423828125,285.5692138671875,293.8182678222656,298.3319396972656,292.94439697265625,1.0,0.1753913611173629,1.0,1.0,0.9815128445625304,1.0,-0.493636280298233,0.2158612012863159,0.2777750790119171,0.0682048201560974,0.0,0.0,0.0,37.35095977783203,25.0,325.5453491210937,-0.0,38.19890594482422,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.02069091796875,0.7886876463890076,0.1845300197601318,0.1491767317056656,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886169433594,0.5197919011116028,0.050000000745058,0.0485143773257732,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886169433594,0.5197919011116028,0.050000000745058,0.0358325541019439,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886169433594,0.5197919011116028,0.050000000745058,0.0485143773257732,297.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886169433594,0.5197919011116028,0.050000000745058,0.2301313132047653,293.00830078125,288.6499938964844,288.10650634765625,285.61846923828125,293.8705444335937,298.3261108398437,293.0749816894531,1.0,0.1748492270708084,1.0,1.0,0.9798544645309448,1.0,-0.6146014332771301,0.2671053409576416,0.3474960923194885,0.0924282297492027,0.0,0.0,0.0,31.43897819519043,28.0,336.8075866699219,-0.0,46.05648422241211,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3309326171875,0.8619049191474915,0.1912257820367813,0.1705852001905441,297.796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2993469238281,0.5489349365234375,0.050000000745058,0.0482497736811637,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3296813964844,0.832139253616333,0.1711849868297577,0.1188791841268539,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2993469238281,0.5489349365234375,0.050000000745058,0.0482497736811637,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2993469238281,0.5489349365234375,0.050000000745058,0.2288761436939239,293.322998046875,288.1499938964844,288.2821044921875,285.72857666015625,293.8851928710937,298.22833251953125,293.36187744140625,1.0,0.1764788776636123,1.0,1.0,0.8838595747947693,1.0,-0.737826943397522,0.3218990564346313,0.4159278571605682,0.1243092939257621,0.0,0.0,0.0,25.87364196777344,25.0,306.235595703125,-0.0,55.28121948242188,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3309326171875,0.8619049191474915,0.1912257820367813,0.1705852001905441,297.796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2993469238281,0.5489349365234375,0.050000000745058,0.0482497736811637,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3296813964844,0.832139253616333,0.1711849868297577,0.1188791841268539,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2993469238281,0.5489349365234375,0.050000000745058,0.0482497736811637,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2993469238281,0.5489349365234375,0.050000000745058,0.2288761436939239,293.322998046875,288.1499938964844,288.2821044921875,285.72857666015625,293.8851928710937,298.22833251953125,293.36187744140625,1.0,0.1764788776636123,1.0,1.0,0.8838595747947693,1.0,-0.737826943397522,0.3218990564346313,0.4159278571605682,0.1243092939257621,0.0,0.0,0.0,25.87364196777344,25.0,306.235595703125,-0.0,55.28121948242188,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964294433594,0.8844538927078247,0.2023274451494217,0.1797101199626922,297.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789733886719,0.554374635219574,0.050000000745058,0.0482103638350963,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4956970214844,0.8495801091194153,0.1785385906696319,0.1238711923360824,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789733886719,0.554374635219574,0.050000000745058,0.0482103638350963,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789733886719,0.554374635219574,0.150421068072319,0.2286892086267471,293.49200439453125,288.1499938964844,288.4503173828125,285.8330383300781,293.839111328125,298.1548767089844,293.51336669921875,1.0,0.1764702796936035,1.0,1.0,0.7923011183738708,1.0,-0.7544634342193604,0.3356688618659973,0.418794572353363,0.134960263967514,0.0,0.0,0.0,25.039051055908203,25.0,205.8544464111328,-0.0,56.519798278808594,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5021057128906,0.8991695642471313,0.2029350996017456,0.1801547110080719,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4852600097656,0.5646102428436279,0.050000000745058,0.048142172396183,298.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5014343261719,0.8628423810005188,0.1789699494838714,0.1240925267338752,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4852600097656,0.5646102428436279,0.050000000745058,0.048142172396183,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4854736328125,0.5867512226104736,0.1509166061878204,0.251292735338211,293.4979553222656,287.6499938964844,288.4584655761719,285.8381042480469,293.8326110839844,298.15155029296875,293.51806640625,1.0,0.1768145710229873,1.0,1.0,0.7878647446632385,1.0,-0.7819581627845764,0.3490900099277496,0.4328681230545044,0.1400142163038253,0.0,0.0,0.0,23.542835235595703,43.0,201.5275421142578,-0.0,58.483436584472656,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.56646728515625,0.8875693082809448,0.2135211378335952,0.0974028706550598,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6897073984146118,0.050000000745058,0.0476525574922561,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56646728515625,0.8875693082809448,0.1858609169721603,0.0757577866315841,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6897073984146118,0.050000000745058,0.0476525574922561,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5683898925781,0.9384258985519408,0.1541113257408142,0.5662147998809814,293.5697937011719,287.6499938964844,288.5468444824219,285.8925476074219,293.7719421386719,298.08856201171875,293.5838623046875,1.0,0.184935376048088,1.0,1.0,0.7398672699928284,1.0,-1.0018986463546753,0.4540282189846039,0.547870397567749,0.207095056772232,0.0,0.0,0.0,13.631555557250977,43.0,157.6023406982422,-0.0,80.2972640991211,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.607177734375,0.9013175964355468,0.2235066443681717,0.1071896329522132,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6013488769531,0.6774325966835022,0.050000000745058,0.0476764030754566,298.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072082519531,0.9013175964355468,0.1926901787519455,0.0833697170019149,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6013488769531,0.6774325966835022,0.050000000745058,0.0476764030754566,297.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.607421875,0.9307817816734314,0.1567739695310592,0.5833671689033508,293.6077880859375,287.1499938964844,288.6352844238281,285.9467468261719,293.5687255859375,298.1887512207031,293.6080322265625,1.0,0.1927698403596878,1.0,1.0,0.6286991834640503,1.0,-1.043184518814087,0.5096988677978516,0.5334856510162354,0.2546273171901703,0.0,0.0,0.0,14.753745079040527,63.0,70.68168640136719,-0.0,90.62932586669922,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4762268066406,0.9060168862342834,0.2347383350133896,0.1107036843895912,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730529785156,0.9517646431922911,0.1448283195495605,0.132695198059082,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4762268066406,0.9060168862342834,0.2006277740001678,0.0861028656363487,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5086669921875,0.6733365654945374,0.1392362266778946,0.0476847179234027,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.475830078125,0.9113173484802246,0.1607428938150406,0.5618829727172852,293.4683532714844,287.1499938964844,288.7524719238281,286.0180969238281,292.6278686523437,298.2628173828125,293.41021728515625,1.0,0.2067325264215469,1.0,1.0,0.4815143644809723,1.0,-1.1268991231918335,0.6797139048576355,0.4471852779388428,0.408179372549057,0.0,0.0,0.0,16.085372924804688,63.0,-337.4331359863281,-0.0,112.1417236328125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447509765625,0.9027585983276368,0.2399044334888458,0.1082682311534881,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.23553466796875,0.9665346741676332,0.1452148705720901,0.13700832426548,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447509765625,0.9027585983276368,0.2043177187442779,0.0842086225748062,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.254638671875,0.8936970829963684,0.1407390683889389,0.1107129752635955,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24462890625,0.9027585983276368,0.1627918630838394,0.5408222079277039,293.2269592285156,286.6499938964844,288.81231689453125,286.0543212890625,291.8668518066406,298.2582397460937,293.12799072265625,1.0,0.215355172753334,1.0,1.0,0.4063629508018493,1.0,-1.1816693544387815,0.8135336637496948,0.3681356906890869,0.5310625433921814,0.0,0.0,0.0,16.707006454467773,83.0,-697.5867919921875,-0.0,126.91343688964844,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9176302552223206,0.2518371641635895,0.1192798018455505,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800354003906,0.9522331357002258,0.1458839476108551,0.1383587568998336,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9176302552223206,0.2126045972108841,0.0927731767296791,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.9385595321655272,0.139970600605011,0.133127212524414,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.882080078125,0.9510946273803712,0.1665670275688171,0.6541707515716553,291.85577392578125,286.1499938964844,288.9892272949219,286.1605834960937,289.85723876953125,298.1582336425781,291.71697998046875,1.0,0.2459965795278549,1.0,1.0,0.1840267479419708,1.0,-1.361632227897644,1.240193486213684,0.1214387044310569,0.9209889769554138,0.0,0.0,0.0,20.241628646850582,103.0,-1658.3870849609375,-0.0,191.2314910888672,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9176302552223206,0.2518371641635895,0.1192798018455505,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800354003906,0.9522331357002258,0.1458839476108551,0.1383587568998336,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9176302552223206,0.2126045972108841,0.0927731767296791,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.9385595321655272,0.139970600605011,0.133127212524414,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.882080078125,0.9510946273803712,0.1665670275688171,0.6541707515716553,291.85577392578125,286.1499938964844,288.9892272949219,286.1605834960937,289.85723876953125,298.1582336425781,291.71697998046875,1.0,0.2459965795278549,1.0,1.0,0.1840267479419708,1.0,-1.361632227897644,1.240193486213684,0.1214387044310569,0.9209889769554138,0.0,0.0,0.0,20.241628646850582,103.0,-1658.3870849609375,-0.0,191.2314910888672,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.966796875,0.2572635412216186,0.1652863323688507,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.71051025390625,0.8878636360168457,0.1447981297969818,0.1378771066665649,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.966796875,0.2153216302394867,0.1285560429096222,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.8735356330871582,0.1377528756856918,0.1314411908388137,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037353515625,0.9307816624641418,0.1646193861961364,0.7444847822189331,290.6900634765625,286.1462097167969,289.16583251953125,286.2652893066406,289.3663330078125,298.0752868652344,290.61553955078125,1.0,0.2833732962608337,1.0,1.0,0.1104160472750663,1.0,-1.5660806894302368,1.5337382555007937,0.0323423333466053,1.1721352338790894,0.0,0.0,0.0,27.14463806152344,123.0,-1467.106201171875,-0.0,291.96014404296875,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.966796875,0.2572635412216186,0.1652863323688507,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.71051025390625,0.8878636360168457,0.1447981297969818,0.1378771066665649,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.966796875,0.2153216302394867,0.1285560429096222,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.8735356330871582,0.1377528756856918,0.1314411908388137,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037353515625,0.9307816624641418,0.1646193861961364,0.7444847822189331,290.6900634765625,286.1462097167969,289.16583251953125,286.2652893066406,289.3663330078125,298.0752868652344,290.61553955078125,1.0,0.2833732962608337,1.0,1.0,0.1104160472750663,1.0,-1.5660806894302368,1.5337382555007937,0.0323423333466053,1.1721352338790894,0.0,0.0,0.0,27.14463806152344,123.0,-1467.106201171875,-0.0,291.96014404296875,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11639404296875,0.9380295872688292,0.2515838742256164,0.2291938662528991,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299133300781,0.7740752100944519,0.1431388407945633,0.1370634585618972,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197509765625,0.8791091442108154,0.2108508795499801,0.1491052359342575,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.7606713771820068,0.1355950236320495,0.1300835311412811,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260681152344,0.807697057723999,0.1620493680238723,0.7362938523292542,290.1167297363281,286.11529541015625,289.2945556640625,286.3407287597656,289.2958374023437,297.9415588378906,290.0805358886719,1.0,0.3111501932144165,1.0,1.0,0.0565936490893363,1.0,-1.649791240692139,1.64870285987854,0.0010882910573855,1.2728519439697266,0.0,0.0,0.0,41.9946174621582,123.0,-1118.984130859375,-0.0,375.9739685058594,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0026550292969,0.8846750855445862,0.2494281232357025,0.2271331697702407,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0120544433594,0.7365180253982544,0.1424285024404525,0.1367420107126236,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0049743652344,0.8352744579315186,0.2096394300460815,0.1482776850461959,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.7244371771812439,0.1347464472055435,0.1296098530292511,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0094299316406,0.7661556005477905,0.1610636711120605,0.7333975434303284,290.0029602050781,286.1039733886719,289.341796875,286.3681945800781,289.3370361328125,297.8919372558594,289.97723388671875,1.0,0.3202509582042694,1.0,1.0,0.0368053503334522,1.0,-1.6505112648010254,1.650332808494568,0.0001784477935871,1.2726505994796753,0.0,0.0,0.0,50.19900131225586,111.0,-939.7324829101562,-0.0,397.45904541015625,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.8338866829872131,0.2476184517145156,0.2247570902109146,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8737487792969,0.6953375935554504,0.1412286609411239,0.1360385864973068,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8697204589844,0.7884231209754944,0.2082403898239135,0.1472746133804321,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8744812011719,0.6816837191581726,0.1333176642656326,0.1286704987287521,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.724182665348053,0.1594265699386596,0.7278780937194824,289.8685607910156,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8277587890625,289.853515625,1.0,0.3311272859573364,1.0,1.0,0.0,1.0,-1.637851595878601,1.6378486156463623,2.9405659915937576e-06,1.2627859115600586,0.0,0.0,0.0,62.71835708618164,111.0,-649.5693359375,-0.0,425.42132568359375,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908630371094,0.8094687461853027,0.2477056384086609,0.2243511229753494,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.6717210412025452,0.1403053104877472,0.135386437177658,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915954589844,0.7634204626083374,0.2077221721410751,0.146872416138649,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.6584339737892151,0.1321756839752197,0.1278071850538253,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7930908203125,0.7005929946899414,0.158145859837532,0.7230046987533569,289.7909851074219,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7876281738281,289.7826843261719,1.0,0.3388726413249969,1.0,1.0,0.0,1.0,-1.6292061805725098,1.629204034805298,2.1672326511179563e-06,1.2558985948562622,0.0,0.0,0.0,71.5512466430664,99.0,-427.8899841308594,-0.0,445.0442810058594,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447814941406,0.7896184325218201,0.2509434521198272,0.226775661110878,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74468994140625,0.6514085531234741,0.139350026845932,0.1345813572406768,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.7437633872032166,0.2084642797708511,0.1472791135311126,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74468994140625,0.6385477185249329,0.1307798773050308,0.1265869289636612,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447204589844,0.677936851978302,0.1566657274961471,0.7165555953979492,289.7447814941406,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7455139160156,289.74560546875,1.0,0.3472081124782562,1.0,1.0,0.0,1.0,-1.622423768043518,1.6224216222763062,2.1500259208551142e-06,1.2504515647888184,0.0,0.0,0.0,81.10503387451172,87.0,-135.27561950683594,-0.0,467.5340270996094,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447814941406,0.7896184325218201,0.2509434521198272,0.226775661110878,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74468994140625,0.6514085531234741,0.139350026845932,0.1345813572406768,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.7437633872032166,0.2084642797708511,0.1472791135311126,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74468994140625,0.6385477185249329,0.1307798773050308,0.1265869289636612,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447204589844,0.677936851978302,0.1566657274961471,0.7165555953979492,289.7447814941406,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7455139160156,289.74560546875,1.0,0.3472081124782562,1.0,1.0,0.0,1.0,-1.622423768043518,1.6224216222763062,2.1500259208551142e-06,1.2504515647888184,0.0,0.0,0.0,81.10503387451172,87.0,-135.27561950683594,-0.0,467.5340270996094,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926025390625,0.7915088534355164,0.2563472092151642,0.2312740087509155,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.648543119430542,0.1394464671611786,0.1344977617263794,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7430126070976257,0.2107426226139068,0.1486793309450149,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.6351817846298218,0.1304272711277008,0.126080572605133,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.674211323261261,0.1564326137304306,0.7144790887832642,289.7924499511719,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7286071777344,289.798583984375,1.0,0.3489985764026642,1.0,1.0,0.0,1.0,-1.6262990236282349,1.626296877861023,2.159717041649856e-06,1.2534533739089966,0.0,0.0,0.0,82.80115509033203,75.0,30.226804733276367,-0.0,474.516845703125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926025390625,0.7915088534355164,0.2563472092151642,0.2312740087509155,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.648543119430542,0.1394464671611786,0.1344977617263794,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7430126070976257,0.2107426226139068,0.1486793309450149,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.6351817846298218,0.1304272711277008,0.126080572605133,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.674211323261261,0.1564326137304306,0.7144790887832642,289.7924499511719,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7286071777344,289.798583984375,1.0,0.3489985764026642,1.0,1.0,0.0,1.0,-1.6262990236282349,1.626296877861023,2.159717041649856e-06,1.2534533739089966,0.0,0.0,0.0,82.80115509033203,75.0,30.226804733276367,-0.0,474.516845703125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946838378906,0.806008517742157,0.2629598975181579,0.2368161678314209,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.6557885408401489,0.1403592526912689,0.1350335329771042,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89385986328125,0.7531801462173462,0.2139888554811477,0.1506829261779785,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910217285156,0.6412996649742126,0.1308854818344116,0.1261879801750183,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.6817878484725952,0.1571784168481826,0.7160881161689758,289.8943786621094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7102966308594,289.9035339355469,1.0,0.3467139005661011,1.0,1.0,0.0,1.0,-1.6380586624145508,1.6380565166473389,2.189455699408427e-06,1.2626994848251345,0.0,0.0,0.0,79.36235046386719,63.0,123.23384857177734,-0.0,471.9523010253906,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946838378906,0.806008517742157,0.2629598975181579,0.2368161678314209,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.6557885408401489,0.1403592526912689,0.1350335329771042,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89385986328125,0.7531801462173462,0.2139888554811477,0.1506829261779785,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910217285156,0.6412996649742126,0.1308854818344116,0.1261879801750183,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.6817878484725952,0.1571784168481826,0.7160881161689758,289.8943786621094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7102966308594,289.9035339355469,1.0,0.3467139005661011,1.0,1.0,0.0,1.0,-1.6380586624145508,1.6380565166473389,2.189455699408427e-06,1.2626994848251345,0.0,0.0,0.0,79.36235046386719,63.0,123.23384857177734,-0.0,471.9523010253906,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9834289550781,0.8208723068237305,0.2679710388183594,0.241012156009674,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.979736328125,0.6657195687294006,0.141347050666809,0.1356904357671737,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9824523925781,0.7655453085899353,0.2166019827127456,0.1522967219352722,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6501112580299377,0.1315582394599914,0.1265482306480407,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.6922860145568848,0.1581209748983383,0.7189211249351501,289.9830627441406,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7035522460937,289.9933776855469,1.0,0.3436212241649627,1.0,1.0,0.0,1.0,-1.6496543884277344,1.649652123451233,2.219050657004118e-06,1.2718337774276731,0.0,0.0,0.0,75.02941131591797,63.0,161.6574249267578,-0.0,466.7186279296875,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.8288284540176392,0.2703725695610046,0.2430223822593689,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.023681640625,0.6716568470001221,0.1418797671794891,0.1360575854778289,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0264892578125,0.7727361917495728,0.2178818881511688,0.1530878245830536,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230712890625,0.6554679274559021,0.1319453716278076,0.1267783194780349,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245361328125,0.6984719038009644,0.1586447954177856,0.720596432685852,290.0271301269531,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7016906738281,290.0378112792969,1.0,0.3419036865234375,1.0,1.0,0.0,1.0,-1.6557453870773315,1.65574312210083,2.234698513348121e-06,1.276633620262146,0.0,0.0,0.0,72.6522216796875,51.0,174.59146118164062,-0.0,463.6460876464844,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007995605469,0.8434719443321228,0.2743023037910461,0.2463110089302063,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967102050781,0.6830007433891296,0.1428136378526687,0.1367145031690597,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0997009277344,0.7862724661827087,0.2200023829936981,0.1543994843959808,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960693359375,0.6658762693405151,0.1326463967561721,0.1272161304950714,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976257324219,0.7100551724433899,0.1595751941204071,0.7236651182174683,290.1003112792969,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.7000427246094,290.1114501953125,1.0,0.3388720154762268,1.0,1.0,0.0,1.0,-1.6662662029266355,1.6662639379501345,2.261888994326e-06,1.2849245071411133,0.0,0.0,0.0,68.47930145263672,51.0,190.57717895507807,-0.0,458.0825500488281,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17694091796875,0.8613312244415283,0.2783529460430145,0.2497009634971618,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1726989746094,0.6968585252761841,0.1438402980566024,0.137450560927391,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17578125,0.8025833964347839,0.2222124338150024,0.1557679325342178,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1720275878906,0.6789030432701111,0.1334384083747863,0.1277314126491546,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736145019531,0.7230201363563538,0.1606078296899795,0.7271609902381897,290.1764221191406,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.69970703125,290.1878356933594,1.0,0.3355408906936645,1.0,1.0,0.0,1.0,-1.6776779890060425,1.6776756048202517,2.2916137822903693e-06,1.293916940689087,0.0,0.0,0.0,63.91243362426758,39.0,202.1475982666016,-0.0,451.834228515625,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.9104788899421692,0.2867583334445953,0.2567363679409027,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.7314047813415527,0.1461195796728134,0.1391179710626602,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.8425981402397156,0.226844385266304,0.1586397439241409,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294372558594,0.7141839265823364,0.135242611169815,0.1289520263671875,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.7567643523216248,0.1629150956869125,0.735170841217041,290.333984375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019958496094,290.3456420898437,1.0,0.328229546546936,1.0,1.0,0.0,1.0,-1.7026559114456177,1.7026535272598269,2.357510311412625e-06,1.3135924339294434,0.0,0.0,0.0,53.90511703491211,27.0,216.04129028320312,-0.0,437.766845703125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
