time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.9104788899421692,0.2867583334445953,0.2567363679409027,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.7314047813415527,0.1461195796728134,0.1391179710626602,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.8425981402397156,0.226844385266304,0.1586397439241409,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294372558594,0.7141839265823364,0.135242611169815,0.1289520263671875,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.7567643523216248,0.1629150956869125,0.735170841217041,290.333984375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019958496094,290.3456420898437,1.0,0.328229546546936,1.0,1.0,0.0,1.0,-1.7026559114456177,1.7026535272598269,2.357510311412625e-06,1.3135924339294434,0.0,0.0,0.0,53.90511703491211,27.0,216.04129028320312,-0.0,437.766845703125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9877099990844728,0.2954986989498138,0.2640550136566162,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7848221659660339,0.1486344933509826,0.1409911811351776,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9077319502830504,0.2316901087760925,0.1616481691598892,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7643167972564697,0.1372744441032409,0.1303710341453552,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8137890100479126,0.1654656529426574,0.7442078590393066,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071228027344,290.5064697265625,1.0,0.3203584551811218,1.0,1.0,0.0,1.0,-1.7298574447631836,1.729854941368103,2.4305707029270707e-06,1.3350046873092651,0.0,0.0,0.0,43.08143997192383,25.0,222.0462188720703,-0.0,422.1113586425781,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9877099990844728,0.2954986989498138,0.2640550136566162,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7848221659660339,0.1486344933509826,0.1409911811351776,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9077319502830504,0.2316901087760925,0.1616481691598892,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7643167972564697,0.1372744441032409,0.1303710341453552,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8137890100479126,0.1654656529426574,0.7442078590393066,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071228027344,290.5064697265625,1.0,0.3203584551811218,1.0,1.0,0.0,1.0,-1.7298574447631836,1.729854941368103,2.4305707029270707e-06,1.3350046873092651,0.0,0.0,0.0,43.08143997192383,25.0,222.0462188720703,-0.0,422.1113586425781,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.99867981672287,0.3065468370914459,0.2422757893800735,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.8236937522888184,0.1512640416622162,0.1432519406080246,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.960349142551422,0.2366320341825485,0.1649287045001983,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8024313449859619,0.1394127160310745,0.1321700513362884,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8515004515647888,0.168153241276741,0.755132794380188,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6666259765625,1.0,0.3143277764320373,1.0,1.0,0.0,1.0,-1.7256629467010498,1.7256604433059692,2.419579004708794e-06,1.331992268562317,0.0,0.0,0.0,37.80712127685547,43.0,222.09475708007807,-0.0,404.1593322753906,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.99867981672287,0.3065468370914459,0.2422757893800735,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.8236937522888184,0.1512640416622162,0.1432519406080246,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.960349142551422,0.2366320341825485,0.1649287045001983,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8024313449859619,0.1394127160310745,0.1321700513362884,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8515004515647888,0.168153241276741,0.755132794380188,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6666259765625,1.0,0.3143277764320373,1.0,1.0,0.0,1.0,-1.7256629467010498,1.7256604433059692,2.419579004708794e-06,1.331992268562317,0.0,0.0,0.0,37.80712127685547,43.0,222.09475708007807,-0.0,404.1593322753906,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81268310546875,0.9978414177894592,0.3201182186603546,0.2364174872636795,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8336617350578308,0.1540532112121582,0.1458145231008529,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122253417969,0.9738050699234008,0.2417137324810028,0.1684189140796661,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8123480081558228,0.1416959762573242,0.1342591494321823,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.8620634078979492,0.1710969358682632,0.7678737640380859,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627258300781,290.8238830566406,1.0,0.3171963691711426,1.0,1.0,0.0,1.0,-1.7436729669570925,1.7436704635620115,2.468147158651845e-06,1.3458364009857178,0.0,0.0,0.0,37.47114944458008,61.0,220.1618804931641,-0.0,413.60882568359375,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81268310546875,0.9978414177894592,0.3201182186603546,0.2364174872636795,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8336617350578308,0.1540532112121582,0.1458145231008529,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122253417969,0.9738050699234008,0.2417137324810028,0.1684189140796661,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8123480081558228,0.1416959762573242,0.1342591494321823,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.8620634078979492,0.1710969358682632,0.7678737640380859,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627258300781,290.8238830566406,1.0,0.3171963691711426,1.0,1.0,0.0,1.0,-1.7436729669570925,1.7436704635620115,2.468147158651845e-06,1.3458364009857178,0.0,0.0,0.0,37.47114944458008,61.0,220.1618804931641,-0.0,413.60882568359375,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.998671293258667,0.3261771202087402,0.2422050535678863,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.8307425379753113,0.155504822731018,0.1471967548131942,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909606933594,0.9707021713256836,0.2443024069070816,0.170231893658638,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8090943694114685,0.1428884863853454,0.1353987008333206,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.8587428331375122,0.1726332455873489,0.7748150825500488,290.891357421875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7755126953125,290.9024963378906,1.0,0.3214332461357116,1.0,1.0,0.0,1.0,-1.764154076576233,1.7641515731811523,2.5244421522074845e-06,1.3618481159210205,0.0,0.0,0.0,38.63673400878906,61.0,219.42410278320312,-0.0,429.2080078125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.9990000128746032,0.3315179944038391,0.2525913715362549,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.8234878778457642,0.156985804438591,0.1486363112926483,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695129394531,0.9619354009628296,0.2469141781330108,0.1720827221870422,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.8011161684989929,0.1441077589988708,0.1365924477577209,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673156738281,0.8507425785064697,0.1741816997528076,0.7819861173629761,290.9699401855469,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825622558594,290.9809265136719,1.0,0.3272809684276581,1.0,1.0,0.0,1.0,-1.7906123399734497,1.7906098365783691,2.5983420073316665e-06,1.3825595378875732,0.0,0.0,0.0,40.61813354492188,79.0,218.57814025878903,-0.0,451.3063659667969,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9990000128746032,0.3387682437896728,0.2773887515068054,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8036090731620789,0.1594758331775665,0.1511231362819671,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.9360624551773072,0.2512566745281219,0.1752092838287353,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.7802743315696716,0.146164208650589,0.1386705636978149,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8304016590118408,0.1767189800739288,0.7941060066223145,291.098876953125,285.6385192871094,291.2812194824219,287.37261962890625,291.2767639160156,297.7818603515625,291.1094970703125,1.0,0.339915007352829,1.0,1.0,0.0,1.0,-1.844164252281189,1.8441615104675293,2.751839929260313e-06,1.4244801998138428,0.0,0.0,0.0,45.6880989074707,79.0,216.6711578369141,-0.0,501.2315673828125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9990000128746032,0.3400693237781524,0.283698558807373,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.7984175682067871,0.160008504986763,0.1516650468111038,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.929303765296936,0.252179354429245,0.1758810430765152,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.775194525718689,0.1466052830219268,0.1391259133815765,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8254538774490356,0.1772495806217193,0.7966945171356201,291.1260070800781,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799377441406,291.13653564453125,1.0,0.3430055677890777,1.0,1.0,0.0,1.0,-1.856855034828186,1.8568522930145264,2.788972778944298e-06,1.4344080686569214,0.0,0.0,0.0,47.036766052246094,82.0,216.1654052734375,-0.0,513.927001953125,1.0,283.2451171875,284.521240234375,288.880126953125,289.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.633867003212412e-21,-2.3169337035545975e-21,-2.3169335016062057e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03515625,0.9902202486991882,0.3390935063362121,0.3081203997135162,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.7695439457893372,0.1602685749530792,0.1538096666336059,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723876953125,0.8933386206626892,0.2525656819343567,0.1784473210573196,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1846008300781,0.7476904988288879,0.1465514749288559,0.1408543586730957,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370849609375,0.7961375117301941,0.1770703792572021,0.806054949760437,288.0574035644531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6985778808594,287.7926330566406,1.0,0.3565238714218139,1.0,1.0,0.0,1.0,-1.9051467180252075,1.9051438570022583,2.9342111247387948e-06,1.4730857610702517,0.9857669472694396,0.9857669472694396,0.0,54.820011138916016,85.0,9383.2451171875,-0.0,572.32080078125,1.0,283.2467346191406,288.567626953125,290.0833740234375,290.7762451171875,293.1499938964844,293.1499938964844,283.1499938964844,1173.968017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0051039382815361,1.0,0.0,0.0,0.7164684534072876,0.7164700627326965,3.660863612253706e-08,4.260034561157227,4.260024547576904,9.836096978688149e-06,0.0,0.0,-0.0,3892.05126953125,0.0,17.010812759399414,1894.6260986328125,0.0,0.0,0.2235366851091385,1.0,0.0,3.0,1.0,0.0
12207600,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03515625,0.9902202486991882,0.3390935063362121,0.3081203997135162,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.7695439457893372,0.1602685749530792,0.1538096666336059,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723876953125,0.8933386206626892,0.2525656819343567,0.1784473210573196,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1846008300781,0.7476904988288879,0.1465514749288559,0.1408543586730957,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370849609375,0.7961375117301941,0.1770703792572021,0.806054949760437,288.0574035644531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6985778808594,287.7926330566406,1.0,0.3565238714218139,1.0,1.0,0.0,1.0,-1.9051467180252075,1.9051438570022583,2.9342111247387948e-06,1.4730857610702517,0.9857669472694396,0.9857669472694396,0.0,54.820011138916016,85.0,9383.2451171875,-0.0,572.32080078125,1.0,283.2467346191406,288.567626953125,290.0833740234375,290.7762451171875,293.1499938964844,293.1499938964844,283.1499938964844,1173.968017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0051039382815361,1.0,0.0,0.0,0.7164684534072876,0.7164700627326965,3.660863612253706e-08,4.260034561157227,4.260024547576904,9.836096978688149e-06,0.0,0.0,-0.0,3892.05126953125,0.0,17.010812759399414,1894.6260986328125,0.0,0.0,0.2235366851091385,1.0,0.0,3.0,1.0,0.0
12207660,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8921999335289001,0.3216126561164856,0.2938739359378814,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7004128694534302,0.1519253551959991,0.1478751450777053,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8119978308677673,0.2394992411136627,0.1710390895605087,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.6779769062995911,0.1382158249616623,0.1349420994520187,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.7226476669311523,0.1665890514850616,0.7698996663093567,285.9598693847656,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4542236328125,285.9084777832031,1.0,0.3624946177005768,1.0,1.0,0.0,1.0,-1.821621417999268,1.8216187953948968,2.688300810405053e-06,1.4081096649169922,0.9734447002410888,0.9734447002410888,0.0,72.71284484863281,73.0,11232.775390625,-0.0,570.2872924804688,1.0,283.186767578125,285.62420654296875,291.6028747558594,292.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,3336.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2376501709222793,1.0,0.0,0.0,1.1944351196289062,1.1944375038146973,9.520192634226988e-08,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4115.49365234375,0.0,76.49922180175781,1895.4364013671875,0.0,0.0,0.3611018061637878,1.0,0.0,3.0,1.0,0.0
12207720,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8921999335289001,0.3216126561164856,0.2938739359378814,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7004128694534302,0.1519253551959991,0.1478751450777053,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.8119978308677673,0.2394992411136627,0.1710390895605087,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.6779769062995911,0.1382158249616623,0.1349420994520187,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.7226476669311523,0.1665890514850616,0.7698996663093567,285.9598693847656,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4542236328125,285.9084777832031,1.0,0.3624946177005768,1.0,1.0,0.0,1.0,-1.821621417999268,1.8216187953948968,2.688300810405053e-06,1.4081096649169922,0.9734447002410888,0.9734447002410888,0.0,72.71284484863281,73.0,11232.775390625,-0.0,570.2872924804688,1.0,283.186767578125,285.62420654296875,291.6028747558594,292.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,3336.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2376501709222793,1.0,0.0,0.0,1.1944351196289062,1.1944375038146973,9.520192634226988e-08,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4115.49365234375,0.0,76.49922180175781,1895.4364013671875,0.0,0.0,0.3611018061637878,1.0,0.0,3.0,1.0,0.0
12207780,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8580262064933777,0.3135587573051452,0.2849437892436981,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6685224175453186,0.1450538039207458,0.1411652714014053,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.7776092886924744,0.2302266210317611,0.1639824509620666,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.646719217300415,0.1310876160860061,0.1280298084020614,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.6885101199150085,0.1574632674455642,0.7277133464813232,285.4525146484375,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.3179931640625,285.4299621582031,1.0,0.3585515320301056,1.0,1.0,0.0,1.0,-1.7353953123092651,1.7353928089141846,2.4465327896905364e-06,1.3400906324386597,0.9680970311164856,0.9680970311164856,0.0,80.06985473632812,61.0,11981.5615234375,-0.0,534.6221923828125,1.0,283.1589050292969,284.9835205078125,291.59527587890625,292.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,6174.5009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697301089763641,1.0,0.0,0.0,1.618953824043274,1.6189583539962769,1.7488893888639725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.357421875,0.0,190.71083068847656,1895.4371337890625,0.0,422.2579650878906,0.4846368730068207,1.0,0.0,3.0,1.0,0.0
12207840,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8580262064933777,0.3135587573051452,0.2849437892436981,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6685224175453186,0.1450538039207458,0.1411652714014053,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.7776092886924744,0.2302266210317611,0.1639824509620666,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.646719217300415,0.1310876160860061,0.1280298084020614,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.6885101199150085,0.1574632674455642,0.7277133464813232,285.4525146484375,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.3179931640625,285.4299621582031,1.0,0.3585515320301056,1.0,1.0,0.0,1.0,-1.7353953123092651,1.7353928089141846,2.4465327896905364e-06,1.3400906324386597,0.9680970311164856,0.9680970311164856,0.0,80.06985473632812,61.0,11981.5615234375,-0.0,534.6221923828125,1.0,283.1589050292969,284.9835205078125,291.59527587890625,292.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,6174.5009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697301089763641,1.0,0.0,0.0,1.618953824043274,1.6189583539962769,1.7488893888639725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.357421875,0.0,190.71083068847656,1895.4371337890625,0.0,422.2579650878906,0.4846368730068207,1.0,0.0,3.0,1.0,0.0
12207900,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.8542994260787964,0.3117935061454773,0.2828342318534851,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.6627857089042664,0.1425130814313888,0.1385211199522018,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.7721003890037537,0.2271381467580795,0.1615247428417205,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.6409177184104919,0.1284138709306717,0.1252568066120147,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.6812673211097717,0.1539632976055145,0.7105960249900818,285.3096618652344,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.278076171875,285.2919311523437,1.0,0.3545953035354614,1.0,1.0,0.0,1.0,-1.7028462886810305,1.7028439044952393,2.3587610940012382e-06,1.3143441677093506,0.965148150920868,0.965148150920868,0.0,80.0656509399414,61.0,12256.8486328125,-0.0,513.6981811523438,1.0,283.1537475585937,284.8042907714844,291.3304748535156,292.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,7815.7294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308933258056641,1.0,0.0,0.0,1.8164618015289309,1.816467523574829,2.2016381251432906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.7314453125,0.0,269.6034545898437,1895.4371337890625,0.0,611.3640747070312,0.5393335819244385,1.0,0.0,3.0,1.0,0.0
12207960,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.8555041551589966,0.3108494877815246,0.28158900141716,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.6610899567604065,0.1404389292001724,0.1362983435392379,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7712342739105225,0.2247485667467117,0.1595870703458786,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.6388342380523682,0.1262097954750061,0.1229092329740524,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.678371012210846,0.1510471552610397,0.696013867855072,285.2049865722656,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2498779296875,285.1918640136719,1.0,0.3497785329818725,1.0,1.0,0.0,1.0,-1.6760222911834717,1.6760200262069702,2.2878855361341266e-06,1.2931063175201416,0.96139258146286,0.96139258146286,0.0,78.4462890625,49.0,12437.4150390625,-0.0,492.31060791015625,1.0,283.1514587402344,284.6752319335937,291.0624389648437,292.1326904296875,293.1499938964844,293.1499938964844,283.1499938964844,9368.8974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620548725128174,1.0,0.0,0.0,1.9837217330932613,1.983728528022766,2.625758952490287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.94384765625,0.0,351.4291076660156,1895.4371337890625,0.0,738.707763671875,0.590700089931488,1.0,0.0,3.0,1.0,0.0
12208020,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8685745596885681,0.3104577958583832,0.2806161344051361,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6664931774139404,0.1373365968465805,0.1328294277191162,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7795094847679138,0.2213825136423111,0.1567697823047638,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.642661988735199,0.1228497996926307,0.1191952303051948,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6821169853210449,0.1465455591678619,0.6728770732879639,285.0601806640625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2157592773437,285.0521240234375,1.0,0.3384108245372772,1.0,1.0,0.0,1.0,-1.6350603103637695,1.635058045387268,2.182199295930332e-06,1.2606396675109863,0.9534635543823242,0.9534635543823242,0.0,72.02276611328125,37.0,12716.599609375,-0.0,449.7368774414063,1.0,283.1501770019531,284.4931335449219,290.6961364746094,291.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,12604.7646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671024322509766,1.0,0.0,0.0,2.285751819610596,2.2857611179351807,3.486194088964112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.45751953125,0.0,538.7623291015625,1895.4371337890625,0.0,761.6571655273438,0.6785827875137329,1.0,0.0,3.0,1.0,0.0
12208080,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8685745596885681,0.3104577958583832,0.2806161344051361,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6664931774139404,0.1373365968465805,0.1328294277191162,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7795094847679138,0.2213825136423111,0.1567697823047638,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.642661988735199,0.1228497996926307,0.1191952303051948,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6821169853210449,0.1465455591678619,0.6728770732879639,285.0601806640625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2157592773437,285.0521240234375,1.0,0.3384108245372772,1.0,1.0,0.0,1.0,-1.6350603103637695,1.635058045387268,2.182199295930332e-06,1.2606396675109863,0.9534635543823242,0.9534635543823242,0.0,72.02276611328125,37.0,12716.599609375,-0.0,449.7368774414063,1.0,283.1501770019531,284.4931335449219,290.6961364746094,291.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,12604.7646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671024322509766,1.0,0.0,0.0,2.285751819610596,2.2857611179351807,3.486194088964112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.45751953125,0.0,538.7623291015625,1895.4371337890625,0.0,761.6571655273438,0.6785827875137329,1.0,0.0,3.0,1.0,0.0
12208140,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8812263011932373,0.3107861280441284,0.2806081473827362,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.673848032951355,0.136041983962059,0.1313092410564422,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7889825105667114,0.2200428247451782,0.1556001603603363,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6487354040145874,0.1214111372828483,0.1175383403897285,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6887884736061096,0.1445883959531784,0.6625389456748962,285.00421142578125,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.20489501953125,284.99761962890625,1.0,0.3313652276992798,1.0,1.0,0.0,1.0,-1.6174166202545166,1.617414474487305,2.137624278475414e-06,1.2466415166854858,0.9488944411277772,0.9488944411277772,0.0,67.25392150878906,37.0,12870.302734375,-0.0,426.45513916015625,1.0,283.1500549316406,284.4231262207031,290.6046447753906,291.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,14434.7177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536382794380188,1.0,0.0,0.0,2.435215950012207,2.4352262020111084,3.957020453526639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.09912109375,0.0,652.4412231445312,1895.4371337890625,0.0,701.9318237304688,0.7193660736083984,1.0,0.0,3.0,1.0,0.0
12208200,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8938238024711609,0.3112249970436096,0.2807751595973968,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6817594170570374,0.1351860910654068,0.1302712857723236,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7987443208694458,0.2191734313964843,0.1548180431127548,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6555067896842957,0.1204425767064094,0.1163933277130127,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6961864233016968,0.1432541906833648,0.6553775072097778,284.9707336425781,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1990661621094,284.9655456542969,1.0,0.3255902826786041,1.0,1.0,0.0,1.0,-1.6054571866989136,1.6054550409317017,2.1077341898489976e-06,1.2371481657028198,0.9447612762451172,0.9447612762451172,0.0,63.14153289794922,25.0,12956.451171875,-0.0,408.5309448242188,1.0,283.1500244140625,284.3821105957031,290.5785217285156,291.54254150390625,293.1499938964844,293.1499938964844,283.1499938964844,15668.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409176349639893,1.0,0.0,0.0,2.528949499130249,2.528960943222046,4.267501765298221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.96630859375,0.0,731.4854125976562,1895.4371337890625,0.0,649.7468872070312,0.7495136260986328,1.0,0.0,3.0,1.0,0.0
12208260,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9351487159729004,0.312641441822052,0.2815552055835724,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7074121236801147,0.1336323469877243,0.1282966881990432,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8277661800384521,0.2176164239645004,0.1533541083335876,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6787286996841431,0.1186359748244285,0.1141779646277427,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7198500037193298,0.1407085210084915,0.6414220929145813,284.9132995605469,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1919250488281,284.9100341796875,1.0,0.3118775486946106,1.0,1.0,0.0,1.0,-1.5828478336334229,1.5828458070755005,2.051941009995062e-06,1.2191895246505735,0.9355961084365844,0.9355961084365844,0.0,53.04285430908203,25.0,13131.4404296875,-0.0,369.0563049316406,1.0,283.1499938964844,284.30816650390625,290.61651611328125,291.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18452.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160865783691406,1.0,0.0,0.0,2.720953702926636,2.7209665775299072,4.940098392580694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.500244140625,0.0,913.6180419921876,1895.4371337890625,0.0,558.8142700195312,0.8057554364204407,1.0,0.0,3.0,1.0,0.0
12208320,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9351487159729004,0.312641441822052,0.2815552055835724,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7074121236801147,0.1336323469877243,0.1282966881990432,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8277661800384521,0.2176164239645004,0.1533541083335876,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6787286996841431,0.1186359748244285,0.1141779646277427,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7198500037193298,0.1407085210084915,0.6414220929145813,284.9132995605469,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1919250488281,284.9100341796875,1.0,0.3118775486946106,1.0,1.0,0.0,1.0,-1.5828478336334229,1.5828458070755005,2.051941009995062e-06,1.2191895246505735,0.9355961084365844,0.9355961084365844,0.0,53.04285430908203,25.0,13131.4404296875,-0.0,369.0563049316406,1.0,283.1499938964844,284.30816650390625,290.61651611328125,291.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18452.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160865783691406,1.0,0.0,0.0,2.720953702926636,2.7209665775299072,4.940098392580694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.500244140625,0.0,913.6180419921876,1895.4371337890625,0.0,558.8142700195312,0.8057554364204407,1.0,0.0,3.0,1.0,0.0
12208380,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9736875295639038,0.3144439160823822,0.2828314304351806,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7299178838729858,0.13245290517807,0.1268283575773239,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8548392653465271,0.2164355963468551,0.1522716283798217,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7017399668693542,0.1172103583812713,0.1124747171998024,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.740517258644104,0.138619989156723,0.6303026080131531,284.8771057128906,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1900939941406,284.8751525878906,1.0,0.3018975853919983,1.0,1.0,0.0,1.0,-1.5659199953079224,1.5659180879592896,2.010763409998617e-06,1.2057193517684937,0.9262343049049376,0.9262343049049376,0.0,45.71124267578125,25.0,13273.1015625,-0.0,340.80426025390625,1.0,283.1499938964844,284.2580261230469,290.71148681640625,291.6497802734375,293.1499938964844,293.1499938964844,283.1499938964844,20924.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041303634643555,1.0,0.0,0.0,2.8707070350646973,2.8707218170166016,5.498840209838818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.64453125,0.0,1076.2274169921875,1895.4371337890625,0.0,519.7554321289062,0.8499110341072083,1.0,0.0,3.0,1.0,0.0
12208440,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9736875295639038,0.3144439160823822,0.2828314304351806,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7299178838729858,0.13245290517807,0.1268283575773239,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8548392653465271,0.2164355963468551,0.1522716283798217,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7017399668693542,0.1172103583812713,0.1124747171998024,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.740517258644104,0.138619989156723,0.6303026080131531,284.8771057128906,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1900939941406,284.8751525878906,1.0,0.3018975853919983,1.0,1.0,0.0,1.0,-1.5659199953079224,1.5659180879592896,2.010763409998617e-06,1.2057193517684937,0.9262343049049376,0.9262343049049376,0.0,45.71124267578125,25.0,13273.1015625,-0.0,340.80426025390625,1.0,283.1499938964844,284.2580261230469,290.71148681640625,291.6497802734375,293.1499938964844,293.1499938964844,283.1499938964844,20924.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041303634643555,1.0,0.0,0.0,2.8707070350646973,2.8707218170166016,5.498840209838818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.64453125,0.0,1076.2274169921875,1895.4371337890625,0.0,519.7554321289062,0.8499110341072083,1.0,0.0,3.0,1.0,0.0
12208500,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9884496331214904,0.3154372870922088,0.2835955023765564,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7398736476898193,0.1319546699523925,0.1262257993221283,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.867813229560852,0.2159312665462494,0.1518246531486511,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7121298909187317,0.1165920048952102,0.1117574125528335,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7501444220542908,0.1376858204603195,0.6254649758338928,284.86383056640625,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1903381347656,284.8620300292969,1.0,0.297880470752716,1.0,1.0,0.0,1.0,-1.558907389640808,1.5589053630828855,1.993859768845141e-06,1.2001380920410156,0.9217027425765992,0.9217027425765992,0.0,42.90966033935547,25.0,13342.0078125,-0.0,329.8946838378906,1.0,283.1499938964844,284.237548828125,290.75946044921875,291.7030334472656,293.1499938964844,293.1499938964844,283.1499938964844,22161.380859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028943419456482,1.0,0.0,0.0,2.9392263889312744,2.939241647720337,5.764470074609562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.505615234375,0.0,1157.13037109375,1895.4371337890625,0.0,515.8804931640625,0.8674582242965698,1.0,0.0,3.0,1.0,0.0
12208560,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9990000128746032,0.3164928555488586,0.2838366329669952,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7491101026535034,0.1315003186464309,0.1256894767284393,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8798861503601074,0.2154658585786819,0.1514230966567993,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7208746075630188,0.1160197257995605,0.1111083701252937,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7590501308441162,0.1368037611246109,0.6209845542907715,284.8548278808594,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911315917969,284.8536071777344,1.0,0.2943719029426574,1.0,1.0,0.0,1.0,-1.5519678592681885,1.5519659519195557,1.977263082153513e-06,1.1946521997451782,0.916870415210724,0.916870415210724,0.0,40.59476089477539,25.0,13388.7138671875,-0.0,320.3875427246094,1.0,283.1499938964844,284.2233581542969,290.8011169433594,291.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,23102.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038787126541138,1.0,0.0,0.0,2.9868950843811035,2.986911058425904,5.952963988420379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.69921875,0.0,1216.2818603515625,1895.4371337890625,0.0,518.9640502929688,0.8844872117042542,1.0,0.0,3.0,1.0,0.0
12208620,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.3207339644432068,0.2716162800788879,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7585116624832153,0.1306649595499038,0.1247946098446846,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8923577666282654,0.2145875990390777,0.1507389694452285,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.728886067867279,0.1149554848670959,0.1099944561719894,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7673386931419373,0.1351573318243026,0.6130197048187256,284.8332214355469,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20391845703125,284.8313293457031,1.0,0.2880392074584961,1.0,1.0,0.0,1.0,-1.5260937213897705,1.5260918140411377,1.914876293085399e-06,1.1730061769485474,0.9074893593788148,0.9074893593788148,0.0,37.982032775878906,25.0,13383.2373046875,-0.0,301.00860595703125,1.0,283.1499938964844,284.1914367675781,290.8593139648437,291.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,25031.73828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091104507446289,1.0,0.0,0.0,3.077009439468384,3.0770263671875,6.317583256532089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.241455078125,0.0,1334.4510498046875,1895.4371337890625,0.0,535.6732177734375,0.9116456508636476,1.0,0.0,3.0,1.0,0.0
12208680,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.3207339644432068,0.2716162800788879,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7585116624832153,0.1306649595499038,0.1247946098446846,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8923577666282654,0.2145875990390777,0.1507389694452285,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.728886067867279,0.1149554848670959,0.1099944561719894,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7673386931419373,0.1351573318243026,0.6130197048187256,284.8332214355469,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20391845703125,284.8313293457031,1.0,0.2880392074584961,1.0,1.0,0.0,1.0,-1.5260937213897705,1.5260918140411377,1.914876293085399e-06,1.1730061769485474,0.9074893593788148,0.9074893593788148,0.0,37.982032775878906,25.0,13383.2373046875,-0.0,301.00860595703125,1.0,283.1499938964844,284.1914367675781,290.8593139648437,291.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,25031.73828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091104507446289,1.0,0.0,0.0,3.077009439468384,3.0770263671875,6.317583256532089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.241455078125,0.0,1334.4510498046875,1895.4371337890625,0.0,535.6732177734375,0.9116456508636476,1.0,0.0,3.0,1.0,0.0
12208740,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9990000128746032,0.3269936442375183,0.2621830999851227,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.765803337097168,0.1299312114715576,0.1240183860063552,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.901938021183014,0.2137849628925323,0.1501226425170898,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7347907423973083,0.1140013933181762,0.1090077310800552,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7734875082969666,0.1337160170078277,0.6060450673103333,284.8160095214844,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2293701171875,284.81500244140625,1.0,0.2826324701309204,1.0,1.0,0.0,1.0,-1.5018963813781738,1.501894474029541,1.859896428868524e-06,1.1548380851745603,0.898206353187561,0.898206353187561,0.0,36.06782531738281,28.0,13371.6201171875,-0.0,285.38189697265625,1.0,283.1499938964844,284.1668701171875,290.8876342773437,291.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,26759.2109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139167308807373,1.0,0.0,0.0,3.1470890045166016,3.147106885910034,6.608628950743878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.679443359375,0.0,1433.1239013671875,1895.4371337890625,0.0,551.5089721679688,0.927122950553894,1.0,0.0,3.0,1.0,0.0
