time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9990000128746032,0.3269936442375183,0.2621830999851227,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.765803337097168,0.1299312114715576,0.1240183860063552,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.901938021183014,0.2137849628925323,0.1501226425170898,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7347907423973083,0.1140013933181762,0.1090077310800552,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7734875082969666,0.1337160170078277,0.6060450673103333,284.8160095214844,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2293701171875,284.81500244140625,1.0,0.2826324701309204,1.0,1.0,0.0,1.0,-1.5018963813781738,1.501894474029541,1.859896428868524e-06,1.1548380851745603,0.898206353187561,0.898206353187561,0.0,36.06782531738281,28.0,13371.6201171875,-0.0,285.38189697265625,1.0,283.1499938964844,284.1668701171875,290.8876342773437,291.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,26759.2109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139167308807373,1.0,0.0,0.0,3.1470890045166016,3.147106885910034,6.608628950743878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.679443359375,0.0,1433.1239013671875,1895.4371337890625,0.0,551.5089721679688,0.927122950553894,1.0,0.0,3.0,1.0,0.0
12208860,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9990000128746032,0.3336333036422729,0.2566412389278412,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7697775363922119,0.1293020397424698,0.1233647614717483,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9074054956436156,0.213079571723938,0.1495880782604217,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7377201914787292,0.1131571382284164,0.108149416744709,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7763246893882751,0.1324575692415237,0.6000499725341797,284.8153076171875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2562255859375,284.8155212402344,1.0,0.279286116361618,1.0,1.0,0.0,1.0,-1.4855844974517822,1.485582709312439,1.8225169924335205e-06,1.141731858253479,0.8893881440162659,0.8893881440162659,0.0,34.93476104736328,31.0,13343.46875,-0.0,275.2871398925781,1.0,283.1499938964844,284.1630249023437,290.9016418457031,291.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,27380.193359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159319639205933,1.0,0.0,0.0,3.1489098072052,3.148927927017212,6.616278369619977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.490234375,0.0,1441.1669921875,1895.4371337890625,0.0,558.2904663085938,0.9280177354812622,1.0,0.0,3.0,1.0,0.0
12208920,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9990000128746032,0.3336333036422729,0.2566412389278412,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7697775363922119,0.1293020397424698,0.1233647614717483,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9074054956436156,0.213079571723938,0.1495880782604217,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7377201914787292,0.1131571382284164,0.108149416744709,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7763246893882751,0.1324575692415237,0.6000499725341797,284.8153076171875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2562255859375,284.8155212402344,1.0,0.279286116361618,1.0,1.0,0.0,1.0,-1.4855844974517822,1.485582709312439,1.8225169924335205e-06,1.141731858253479,0.8893881440162659,0.8893881440162659,0.0,34.93476104736328,31.0,13343.46875,-0.0,275.2871398925781,1.0,283.1499938964844,284.1630249023437,290.9016418457031,291.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,27380.193359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159319639205933,1.0,0.0,0.0,3.1489098072052,3.148927927017212,6.616278369619977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.490234375,0.0,1441.1669921875,1895.4371337890625,0.0,558.2904663085938,0.9280177354812622,1.0,0.0,3.0,1.0,0.0
12208980,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9990000128746032,0.3396859467029571,0.2552107274532318,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.770042359828949,0.128774881362915,0.1228344067931175,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9081827402114868,0.2124753445386886,0.1491437554359436,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.737388014793396,0.1124189868569374,0.1074183136224746,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7754189968109131,0.1313243359327316,0.5948082208633423,284.8265075683594,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.27789306640625,284.8275451660156,1.0,0.2775854766368866,1.0,1.0,0.0,1.0,-1.4755237102508545,1.4755219221115112,1.7996296719502425e-06,1.1335735321044922,0.8812217712402344,0.8812217712402344,0.0,34.53969192504883,34.0,13331.537109375,-0.0,269.9228515625,1.0,283.1499938964844,284.171875,290.91534423828125,291.8810119628906,293.1499938964844,293.1499938964844,283.1499938964844,27396.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157364010810852,1.0,0.0,0.0,3.1166489124298096,3.116666555404663,6.481403715952183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.085205078125,0.0,1402.67333984375,1895.4371337890625,0.0,557.628662109375,0.9191075563430786,1.0,0.0,3.0,1.0,0.0
12209040,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9990000128746032,0.3396859467029571,0.2552107274532318,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.770042359828949,0.128774881362915,0.1228344067931175,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9081827402114868,0.2124753445386886,0.1491437554359436,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.737388014793396,0.1124189868569374,0.1074183136224746,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7754189968109131,0.1313243359327316,0.5948082208633423,284.8265075683594,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.27789306640625,284.8275451660156,1.0,0.2775854766368866,1.0,1.0,0.0,1.0,-1.4755237102508545,1.4755219221115112,1.7996296719502425e-06,1.1335735321044922,0.8812217712402344,0.8812217712402344,0.0,34.53969192504883,34.0,13331.537109375,-0.0,269.9228515625,1.0,283.1499938964844,284.171875,290.91534423828125,291.8810119628906,293.1499938964844,293.1499938964844,283.1499938964844,27396.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157364010810852,1.0,0.0,0.0,3.1166489124298096,3.116666555404663,6.481403715952183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.085205078125,0.0,1402.67333984375,1895.4371337890625,0.0,557.628662109375,0.9191075563430786,1.0,0.0,3.0,1.0,0.0
12209100,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.3424127101898193,0.2558217644691467,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7689825892448425,0.1285457015037536,0.1226103380322456,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9070078134536744,0.212205484509468,0.1489508002996444,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7361807823181152,0.1120861247181892,0.1070955023169517,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7737467288970947,0.1307863146066665,0.5923739075660706,284.8360900878906,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.2861328125,284.8377685546875,1.0,0.2772626578807831,1.0,1.0,0.0,1.0,-1.4724454879760742,1.4724435806274414,1.792621674212569e-06,1.1310360431671145,0.8775416612625122,0.8775416612625122,0.0,34.569828033447266,34.0,13325.3330078125,-0.0,268.6730041503906,1.0,283.1499938964844,284.18133544921875,290.9236145019531,291.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,27130.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152596235275269,1.0,0.0,0.0,3.0850512981414795,3.085068702697754,6.350649073283421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.65283203125,0.0,1363.08837890625,1895.4371337890625,0.0,556.0186157226562,0.912950336933136,1.0,0.0,3.0,1.0,0.0
12209160,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.3449240624904632,0.2572220861911773,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7672225832939148,0.1283382177352905,0.1224121674895286,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9049381613731384,0.2119550108909607,0.1487757265567779,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7343640327453613,0.1117762997746467,0.106799803674221,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7713502049446106,0.1302607506513595,0.5900289416313171,284.8459777832031,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2925720214844,284.8476257324219,1.0,0.2772529721260071,1.0,1.0,0.0,1.0,-1.470507264137268,1.4705054759979248,1.7881782241602195e-06,1.129399657249451,0.8738458156585693,0.8738458156585693,0.0,34.73649978637695,37.0,13335.3984375,-0.0,268.2580261230469,1.0,283.1499938964844,284.1894836425781,290.9331970214844,291.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,26999.88671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147830247879028,1.0,0.0,0.0,3.0632145404815674,3.0632317066192627,6.261063845158787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.490478515625,0.0,1336.6571044921875,1895.4371337890625,0.0,554.413818359375,0.9040551781654358,1.0,0.0,3.0,1.0,0.0
12209220,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.3493165075778961,0.2620209157466888,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.761971116065979,0.1279805600643158,0.1220838725566864,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8986998796463013,0.2115014493465423,0.1484692841768264,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7292094230651855,0.1112184822559356,0.1062806099653244,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7647536396980286,0.1292310059070587,0.5855149626731873,284.87127685546875,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3002014160156,284.87335205078125,1.0,0.2780368030071258,1.0,1.0,0.0,1.0,-1.4694620370864868,1.4694602489471436,1.785630502126878e-06,1.1283677816390991,0.8673636317253113,0.8673636317253113,0.0,35.43140411376953,40.0,13353.068359375,-0.0,269.5478820800781,1.0,283.1499938964844,284.21337890625,290.95379638671875,291.9183654785156,293.1499938964844,293.1499938964844,283.1499938964844,26326.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141468644142151,1.0,0.0,0.0,2.9972331523895264,2.9972496032714844,5.994243110762909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.20556640625,0.0,1256.40869140625,1895.4371337890625,0.0,552.2791748046875,0.8853008151054382,1.0,0.0,3.0,1.0,0.0
12209280,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.3493165075778961,0.2620209157466888,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.761971116065979,0.1279805600643158,0.1220838725566864,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8986998796463013,0.2115014493465423,0.1484692841768264,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7292094230651855,0.1112184822559356,0.1062806099653244,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7647536396980286,0.1292310059070587,0.5855149626731873,284.87127685546875,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3002014160156,284.87335205078125,1.0,0.2780368030071258,1.0,1.0,0.0,1.0,-1.4694620370864868,1.4694602489471436,1.785630502126878e-06,1.1283677816390991,0.8673636317253113,0.8673636317253113,0.0,35.43140411376953,40.0,13353.068359375,-0.0,269.5478820800781,1.0,283.1499938964844,284.21337890625,290.95379638671875,291.9183654785156,293.1499938964844,293.1499938964844,283.1499938964844,26326.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141468644142151,1.0,0.0,0.0,2.9972331523895264,2.9972496032714844,5.994243110762909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.20556640625,0.0,1256.40869140625,1895.4371337890625,0.0,552.2791748046875,0.8853008151054382,1.0,0.0,3.0,1.0,0.0
12209340,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.3516990840435028,0.2662771046161651,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7576457262039185,0.1277888119220733,0.1219177618622779,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8934375643730164,0.2112404555082321,0.1483001857995987,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7250239849090576,0.1109019517898559,0.1059954613447189,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759523868560791,0.1285803467035293,0.5827101469039917,284.8905029296875,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.3016967773437,284.8928527832031,1.0,0.2790288925170898,1.0,1.0,0.0,1.0,-1.4704586267471311,1.470456838607788,1.7877241589303594e-06,1.1290274858474731,0.8638543486595154,0.8638543486595154,0.0,36.10610961914063,40.0,13386.2451171875,-0.0,271.66522216796875,1.0,283.1499938964844,284.2342834472656,290.9672546386719,291.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,25706.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141569972038269,1.0,0.0,0.0,2.9457027912139893,2.945718765258789,5.789901820207888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.75,0.0,1195.1561279296875,1895.4371337890625,0.0,552.3131713867188,0.873383104801178,1.0,0.0,3.0,1.0,0.0
12209400,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.3528987467288971,0.2690134346485138,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7549703121185303,0.1276924163103103,0.1218384206295013,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8901357650756836,0.211102083325386,0.1482136696577072,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7224186658859253,0.1107365414500236,0.1058502271771431,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7563295960426331,0.1282156258821487,0.5811538100242615,284.900390625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.301513671875,284.9026794433594,1.0,0.2797326147556305,1.0,1.0,0.0,1.0,-1.4715012311935425,1.4714994430541992,1.7899809563459712e-06,1.1297801733016968,0.8618658781051636,0.8618658781051636,0.0,36.556427001953125,43.0,13411.7109375,-0.0,273.24322509765625,1.0,283.1499938964844,284.24432373046875,290.9750366210937,291.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,25471.24609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143804550170898,1.0,0.0,0.0,2.924482107162476,2.9244978427886963,5.706781394110294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.797119140625,0.0,1170.679443359375,1895.4371337890625,0.0,553.0618896484375,0.8644776344299316,1.0,0.0,3.0,1.0,0.0
12209460,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3557254374027252,0.2777365446090698,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7469307780265808,0.1274645328521728,0.1216645166277885,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8800447583198547,0.2107463032007217,0.1479992866516113,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7143388390541077,0.1103212088346481,0.1054974794387817,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7468301653862,0.1272043883800506,0.5768793821334839,284.9319763183594,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.29754638671875,284.9344482421875,1.0,0.2821628153324127,1.0,1.0,0.0,1.0,-1.475951075553894,1.4759492874145508,1.79977200787107e-06,1.1331254243850708,0.8574193120002747,0.8574193120002747,0.0,38.045875549316406,46.0,13476.1982421875,-0.0,278.915771484375,1.0,283.1499938964844,284.2786560058594,290.9945068359375,291.9663391113281,293.1499938964844,293.1499938964844,283.1499938964844,24496.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155988931655884,1.0,0.0,0.0,2.848717212677002,2.8487322330474854,5.414919428403664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.2431640625,0.0,1084.822509765625,1895.4371337890625,0.0,557.1636962890625,0.8426463603973389,1.0,0.0,3.0,1.0,0.0
12209520,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3557254374027252,0.2777365446090698,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7469307780265808,0.1274645328521728,0.1216645166277885,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8800447583198547,0.2107463032007217,0.1479992866516113,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7143388390541077,0.1103212088346481,0.1054974794387817,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7468301653862,0.1272043883800506,0.5768793821334839,284.9319763183594,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.29754638671875,284.9344482421875,1.0,0.2821628153324127,1.0,1.0,0.0,1.0,-1.475951075553894,1.4759492874145508,1.79977200787107e-06,1.1331254243850708,0.8574193120002747,0.8574193120002747,0.0,38.045875549316406,46.0,13476.1982421875,-0.0,278.915771484375,1.0,283.1499938964844,284.2786560058594,290.9945068359375,291.9663391113281,293.1499938964844,293.1499938964844,283.1499938964844,24496.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155988931655884,1.0,0.0,0.0,2.848717212677002,2.8487322330474854,5.414919428403664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.2431640625,0.0,1084.822509765625,1895.4371337890625,0.0,557.1636962890625,0.8426463603973389,1.0,0.0,3.0,1.0,0.0
12209580,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.3578531444072723,0.2877891659736633,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7384266257286072,0.1272917240858078,0.1215544268488884,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8691796064376831,0.2104299664497375,0.1478208154439926,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7050284743309021,0.1099664494395256,0.1052140146493911,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7368575930595398,0.1261950135231018,0.5726648569107056,284.96563720703125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2893981933594,284.9682312011719,1.0,0.2851775288581848,1.0,1.0,0.0,1.0,-1.4822721481323242,1.482270359992981,1.813925678106898e-06,1.1380550861358645,0.8540951609611511,0.8540951609611511,0.0,39.84332275390625,49.0,13547.0830078125,-0.0,286.2265625,1.0,283.1499938964844,284.3157043457031,291.0104064941406,291.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,23444.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174535512924194,1.0,0.0,0.0,2.772388935089112,2.7724032402038574,5.128633802087279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0712890625,0.0,1001.9522094726562,1895.4371337890625,0.0,563.4671020507812,0.8204955458641052,1.0,0.0,3.0,1.0,0.0
12209640,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.3578531444072723,0.2877891659736633,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7384266257286072,0.1272917240858078,0.1215544268488884,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8691796064376831,0.2104299664497375,0.1478208154439926,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7050284743309021,0.1099664494395256,0.1052140146493911,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7368575930595398,0.1261950135231018,0.5726648569107056,284.96563720703125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2893981933594,284.9682312011719,1.0,0.2851775288581848,1.0,1.0,0.0,1.0,-1.4822721481323242,1.482270359992981,1.813925678106898e-06,1.1380550861358645,0.8540951609611511,0.8540951609611511,0.0,39.84332275390625,49.0,13547.0830078125,-0.0,286.2265625,1.0,283.1499938964844,284.3157043457031,291.0104064941406,291.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,23444.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174535512924194,1.0,0.0,0.0,2.772388935089112,2.7724032402038574,5.128633802087279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0712890625,0.0,1001.9522094726562,1895.4371337890625,0.0,563.4671020507812,0.8204955458641052,1.0,0.0,3.0,1.0,0.0
12209700,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.3586935698986053,0.2932024300098419,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7341159582138062,0.1272267699241638,0.1215220987796783,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8636433482170105,0.2102873027324676,0.147744134068489,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.700124979019165,0.1098117679357528,0.105096586048603,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7318012714385986,0.1256912648677826,0.5705767273902893,284.9839172363281,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2841796875,284.9869079589844,1.0,0.2868637144565582,1.0,1.0,0.0,1.0,-1.4859917163848877,1.4859899282455444,1.8223041706733056e-06,1.1409711837768557,0.8529330492019653,0.8529330492019653,0.0,40.842315673828125,49.0,13577.4482421875,-0.0,290.4076843261719,1.0,283.1499938964844,284.3370361328125,291.01678466796875,291.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,22789.72265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184882283210754,1.0,0.0,0.0,2.727691888809204,2.727705955505371,4.964596769241325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.721923828125,0.0,955.0437622070312,1895.4371337890625,0.0,567.01513671875,0.8102216720581055,1.0,0.0,3.0,1.0,0.0
12209760,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.3594134449958801,0.2988148033618927,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7298102378845215,0.1271784901618957,0.1215075105428695,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8581290245056152,0.210157424211502,0.1476780325174331,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6951935887336731,0.1096738278865814,0.1049971282482147,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7267216444015503,0.1251898258924484,0.5685071349143982,285.00079345703125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2785339355469,285.0034484863281,1.0,0.2886506021022796,1.0,1.0,0.0,1.0,-1.4900283813476562,1.4900264739990234,1.8314382259632112e-06,1.1441484689712524,0.8519538640975952,0.8519538640975952,0.0,41.9001579284668,37.0,13622.0654296875,-0.0,294.9007263183594,1.0,283.1499938964844,284.35479736328125,291.02264404296875,292.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,22343.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195827484130859,1.0,0.0,0.0,2.6970434188842773,2.697057008743286,4.853658879255818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.16845703125,0.0,923.7200317382812,1895.4371337890625,0.0,570.7931518554688,0.7984614968299866,1.0,0.0,3.0,1.0,0.0
12209820,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.3620861172676086,0.2966765761375427,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7312575578689575,0.1271059811115265,0.1214162856340408,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8597976565361023,0.2099058628082275,0.1474903225898742,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6963564157485962,0.1094231978058815,0.1047368943691253,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7265254259109497,0.1241962909698486,0.5639458298683167,285.02801513671875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2742919921875,285.0291748046875,1.0,0.2863983809947967,1.0,1.0,0.0,1.0,-1.4813512563705444,1.4813494682312012,1.81188624992501e-06,1.1373628377914429,0.8508883118629456,0.8508883118629456,0.0,41.36626052856445,25.0,13580.4736328125,-0.0,289.6552429199219,1.0,283.1499938964844,284.3860778808594,291.0301513671875,292.0146789550781,293.1499938964844,293.1499938964844,283.1499938964844,21219.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214964747428894,1.0,0.0,0.0,2.6234607696533203,2.623473644256592,4.592429547756184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.955810546875,0.0,850.771728515625,1895.4371337890625,0.0,577.4605712890625,0.7767780423164368,1.0,0.0,3.0,1.0,0.0
12209880,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.3620861172676086,0.2966765761375427,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7312575578689575,0.1271059811115265,0.1214162856340408,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8597976565361023,0.2099058628082275,0.1474903225898742,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6963564157485962,0.1094231978058815,0.1047368943691253,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7265254259109497,0.1241962909698486,0.5639458298683167,285.02801513671875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2742919921875,285.0291748046875,1.0,0.2863983809947967,1.0,1.0,0.0,1.0,-1.4813512563705444,1.4813494682312012,1.81188624992501e-06,1.1373628377914429,0.8508883118629456,0.8508883118629456,0.0,41.36626052856445,25.0,13580.4736328125,-0.0,289.6552429199219,1.0,283.1499938964844,284.3860778808594,291.0301513671875,292.0146789550781,293.1499938964844,293.1499938964844,283.1499938964844,21219.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214964747428894,1.0,0.0,0.0,2.6234607696533203,2.623473644256592,4.592429547756184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.955810546875,0.0,850.771728515625,1895.4371337890625,0.0,577.4605712890625,0.7767780423164368,1.0,0.0,3.0,1.0,0.0
12209940,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.3683884441852569,0.2824968695640564,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7421961426734924,0.1270752996206283,0.1212809011340141,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8734842538833618,0.2096636444330215,0.147249162197113,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7077920436859131,0.109216921031475,0.1044348329305648,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7357490062713623,0.123326800763607,0.5594077706336975,285.0415344238281,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2929992675781,285.0417175292969,1.0,0.279727965593338,1.0,1.0,0.0,1.0,-1.458072304725647,1.4580706357955933,1.7598316617295495e-06,1.1188918352127075,0.8506866693496704,0.8506866693496704,0.0,38.51219940185547,28.0,13422.529296875,-0.0,272.3265380859375,1.0,283.1499938964844,284.4068603515625,291.02886962890625,292.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,20093.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217142105102539,1.0,0.0,0.0,2.5516111850738525,2.5516233444213867,4.3443256458886026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.5751953125,0.0,782.923583984375,1895.4371337890625,0.0,578.2242431640625,0.7584705948829651,1.0,0.0,3.0,1.0,0.0
12210000,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.3683884441852569,0.2824968695640564,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7421961426734924,0.1270752996206283,0.1212809011340141,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8734842538833618,0.2096636444330215,0.147249162197113,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7077920436859131,0.109216921031475,0.1044348329305648,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7357490062713623,0.123326800763607,0.5594077706336975,285.0415344238281,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2929992675781,285.0417175292969,1.0,0.279727965593338,1.0,1.0,0.0,1.0,-1.458072304725647,1.4580706357955933,1.7598316617295495e-06,1.1188918352127075,0.8506866693496704,0.8506866693496704,0.0,38.51219940185547,28.0,13422.529296875,-0.0,272.3265380859375,1.0,283.1499938964844,284.4068603515625,291.02886962890625,292.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,20093.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217142105102539,1.0,0.0,0.0,2.5516111850738525,2.5516233444213867,4.3443256458886026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.5751953125,0.0,782.923583984375,1895.4371337890625,0.0,578.2242431640625,0.7584705948829651,1.0,0.0,3.0,1.0,0.0
12210060,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.3769789636135101,0.2726913690567016,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7504586577415466,0.1271071285009384,0.1212313398718833,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8836143612861633,0.2094489932060241,0.1470466405153274,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7157734632492065,0.1090736389160156,0.104219801723957,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7424348592758179,0.1226662993431091,0.5559051036834717,285.04833984375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3270263671875,285.049072265625,1.0,0.2755912840366363,1.0,1.0,0.0,1.0,-1.4415266513824463,1.441524863243103,1.7232683831025497e-06,1.1056005954742432,0.8513253331184387,0.8513253331184387,0.0,36.60129928588867,31.0,13343.7861328125,-0.0,260.6036376953125,1.0,283.1499938964844,284.4202880859375,291.025146484375,291.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,19396.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198920369148254,1.0,0.0,0.0,2.508878231048584,2.508890151977539,4.200031469281385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.236328125,0.0,744.0236206054688,1895.4371337890625,0.0,571.865478515625,0.7460169196128845,1.0,0.0,3.0,1.0,0.0
12210120,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.3769789636135101,0.2726913690567016,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7504586577415466,0.1271071285009384,0.1212313398718833,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8836143612861633,0.2094489932060241,0.1470466405153274,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7157734632492065,0.1090736389160156,0.104219801723957,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7424348592758179,0.1226662993431091,0.5559051036834717,285.04833984375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3270263671875,285.049072265625,1.0,0.2755912840366363,1.0,1.0,0.0,1.0,-1.4415266513824463,1.441524863243103,1.7232683831025497e-06,1.1056005954742432,0.8513253331184387,0.8513253331184387,0.0,36.60129928588867,31.0,13343.7861328125,-0.0,260.6036376953125,1.0,283.1499938964844,284.4202880859375,291.025146484375,291.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,19396.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198920369148254,1.0,0.0,0.0,2.508878231048584,2.508890151977539,4.200031469281385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.236328125,0.0,744.0236206054688,1895.4371337890625,0.0,571.865478515625,0.7460169196128845,1.0,0.0,3.0,1.0,0.0
12210180,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.385225385427475,0.267864316701889,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7548766732215881,0.1271960437297821,0.1212720423936843,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.888711154460907,0.2092693299055099,0.1468931287527084,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7195940017700195,0.1089836433529853,0.1040922477841377,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.745510995388031,0.1221393570303917,0.553280770778656,285.05792236328125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3572692871094,285.0587158203125,1.0,0.2733490169048309,1.0,1.0,0.0,1.0,-1.432289719581604,1.4322880506515503,1.703069756331388e-06,1.0981760025024414,0.8529790639877319,0.8529790639877319,0.0,35.66367721557617,34.0,13337.7890625,-0.0,254.4794921875,1.0,283.1499938964844,284.4337463378906,291.0281982421875,291.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18893.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178125500679016,1.0,0.0,0.0,2.4817636013031006,2.481775283813477,4.1097388248090283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.826904296875,0.0,719.5176391601562,1895.4371337890625,0.0,564.695556640625,0.737978994846344,1.0,0.0,3.0,1.0,0.0
12210240,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.385225385427475,0.267864316701889,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7548766732215881,0.1271960437297821,0.1212720423936843,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.888711154460907,0.2092693299055099,0.1468931287527084,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7195940017700195,0.1089836433529853,0.1040922477841377,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.745510995388031,0.1221393570303917,0.553280770778656,285.05792236328125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3572692871094,285.0587158203125,1.0,0.2733490169048309,1.0,1.0,0.0,1.0,-1.432289719581604,1.4322880506515503,1.703069756331388e-06,1.0981760025024414,0.8529790639877319,0.8529790639877319,0.0,35.66367721557617,34.0,13337.7890625,-0.0,254.4794921875,1.0,283.1499938964844,284.4337463378906,291.0281982421875,291.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18893.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178125500679016,1.0,0.0,0.0,2.4817636013031006,2.481775283813477,4.1097388248090283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.826904296875,0.0,719.5176391601562,1895.4371337890625,0.0,564.695556640625,0.737978994846344,1.0,0.0,3.0,1.0,0.0
12210300,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9990000128746032,0.3890683352947235,0.2669517695903778,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7558095455169678,0.1272583603858947,0.121319867670536,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8896205425262451,0.2091894447803497,0.1468311846256256,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7202863097190857,0.1089555025100708,0.1040547639131546,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7458292245864868,0.1218968480825424,0.5521438121795654,285.06280517578125,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3695983886719,285.06365966796875,1.0,0.2728351652622223,1.0,1.0,0.0,1.0,-1.4297661781311035,1.4297645092010498,1.6975527614704331e-06,1.0961216688156128,0.8540152907371521,0.8540152907371521,0.0,35.47401809692383,34.0,13352.220703125,-0.0,252.98068237304688,1.0,283.1499938964844,284.4398803710937,291.0319519042969,292.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,18695.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171675682067871,1.0,0.0,0.0,2.472729444503784,2.472740888595581,4.079872155671184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.37353515625,0.0,711.24267578125,1895.4371337890625,0.0,562.4904174804688,0.7352356314659119,1.0,0.0,3.0,1.0,0.0
12210360,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.3926976323127746,0.266936182975769,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7559527158737183,0.1273307204246521,0.1213834062218666,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8895258903503418,0.2091142535209655,0.1467770785093307,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7202511429786682,0.1089370772242546,0.1040326133370399,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7453811764717102,0.1216575354337692,0.5510640740394592,285.0679016113281,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3798828125,285.0687866210937,1.0,0.2726735770702362,1.0,1.0,0.0,1.0,-1.4284348487854004,1.428433179855347,1.6946164578257594e-06,1.0950076580047607,0.8548521995544434,0.8548521995544434,0.0,35.446998596191406,37.0,13376.1220703125,-0.0,252.3694763183593,1.0,283.1499938964844,284.4458923339844,291.036376953125,292.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18541.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169053077697754,1.0,0.0,0.0,2.465700149536133,2.4657115936279297,4.056709599353781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.459716796875,0.0,704.845458984375,1895.4371337890625,0.0,561.5963134765625,0.7330973744392395,1.0,0.0,3.0,1.0,0.0
12210420,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9990000128746032,0.3992978930473327,0.2692862153053283,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7541451454162598,0.1275015771389007,0.1215514168143272,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8866780400276184,0.2089744657278061,0.1466881036758422,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.718246579170227,0.1089257523417472,0.104028545320034,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7424343228340149,0.1211691051721572,0.5489622950553894,285.07879638671875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3941345214844,285.07977294921875,1.0,0.2732699811458587,1.0,1.0,0.0,1.0,-1.4288208484649658,1.428819179534912,1.695314949756721e-06,1.0951780080795288,0.8566414713859558,0.8566414713859558,0.0,35.82361602783203,40.0,13448.5947265625,-0.0,253.44371032714844,1.0,283.1499938964844,284.4577331542969,291.0451965332031,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,18308.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175474286079407,1.0,0.0,0.0,2.456598281860352,2.4566094875335693,4.02681422428941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.629150390625,0.0,696.35498046875,1895.4371337890625,0.0,563.7881469726562,0.7302599549293518,1.0,0.0,3.0,1.0,0.0
12210480,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9990000128746032,0.3992978930473327,0.2692862153053283,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7541451454162598,0.1275015771389007,0.1215514168143272,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8866780400276184,0.2089744657278061,0.1466881036758422,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.718246579170227,0.1089257523417472,0.104028545320034,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7424343228340149,0.1211691051721572,0.5489622950553894,285.07879638671875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3941345214844,285.07977294921875,1.0,0.2732699811458587,1.0,1.0,0.0,1.0,-1.4288208484649658,1.428819179534912,1.695314949756721e-06,1.0951780080795288,0.8566414713859558,0.8566414713859558,0.0,35.82361602783203,40.0,13448.5947265625,-0.0,253.44371032714844,1.0,283.1499938964844,284.4577331542969,291.0451965332031,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,18308.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175474286079407,1.0,0.0,0.0,2.456598281860352,2.4566094875335693,4.02681422428941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.629150390625,0.0,696.35498046875,1895.4371337890625,0.0,563.7881469726562,0.7302599549293518,1.0,0.0,3.0,1.0,0.0
12210540,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.4035104811191559,0.2726835310459137,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7513999342918396,0.1276434957981109,0.1217020228505134,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8827823400497437,0.2088804394006729,0.1466371417045593,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7154118418693542,0.1089361011981964,0.1040548458695411,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7388865947723389,0.1207987070083618,0.5474315285682678,285.087158203125,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3994445800781,285.08819580078125,1.0,0.2743526399135589,1.0,1.0,0.0,1.0,-1.4312117099761963,1.4312100410461426,1.700374809843197e-06,1.0969622135162354,0.8580297827720642,0.8580297827720642,0.0,36.40843963623047,40.0,13517.6708984375,-0.0,255.850830078125,1.0,283.1499938964844,284.4662475585937,291.0502319335937,292.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,18184.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188412666320801,1.0,0.0,0.0,2.453265905380249,2.453277111053467,4.015897161480098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.7119140625,0.0,692.9800415039062,1895.4371337890625,0.0,568.2308959960938,0.729142963886261,1.0,0.0,3.0,1.0,0.0
12210600,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4050316214561462,0.2743325531482696,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7500748038291931,0.127702459692955,0.1217664703726768,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8809342980384827,0.2088450342416763,0.1466198116540908,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7140375971794128,0.1089437827467918,0.1040708720684051,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7372490763664246,0.1206491962075233,0.5468236804008484,285.09051513671875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4004821777344,285.0915832519531,1.0,0.2748989462852478,1.0,1.0,0.0,1.0,-1.4325369596481323,1.4325352907180786,1.7032001551342546e-06,1.097967505455017,0.8585929274559021,0.8585929274559021,0.0,36.697879791259766,43.0,13547.6630859375,-0.0,257.1036682128906,1.0,283.1499938964844,284.46954345703125,291.0517883300781,292.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18143.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194870829582214,1.0,0.0,0.0,2.452536106109619,2.452547311782837,4.013508316802472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.3193359375,0.0,692.1426391601562,1895.4371337890625,0.0,570.4619750976562,0.7288708686828613,1.0,0.0,3.0,1.0,0.0
