time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9990000128746032,0.4099403321743011,0.2815462946891784,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7444077730178833,0.1279295086860656,0.122021809220314,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8731117844581604,0.2087236791849136,0.1465682834386825,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.70795738697052,0.1089871302247047,0.1041527763009071,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.730433464050293,0.1200879737734794,0.5445771217346191,285.1031799316406,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3998718261719,285.1044616699219,1.0,0.2773597538471222,1.0,1.0,0.0,1.0,-1.4388418197631836,1.4388400316238403,1.7167362784675788e-06,1.1028023958206177,0.8607191443443298,0.8607191443443298,0.0,37.99297332763672,46.0,13670.12109375,-0.0,262.8929138183594,1.0,283.1499938964844,284.4815368652344,291.0552062988281,292.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,18025.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222803950309753,1.0,0.0,0.0,2.452111005783081,2.452122211456299,4.012117358342948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.097412109375,0.0,690.964599609375,1895.4371337890625,0.0,580.2145385742188,0.7285221815109253,1.0,0.0,3.0,1.0,0.0
12210720,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.9990000128746032,0.4099403321743011,0.2815462946891784,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7444077730178833,0.1279295086860656,0.122021809220314,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8731117844581604,0.2087236791849136,0.1465682834386825,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.70795738697052,0.1089871302247047,0.1041527763009071,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.730433464050293,0.1200879737734794,0.5445771217346191,285.1031799316406,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3998718261719,285.1044616699219,1.0,0.2773597538471222,1.0,1.0,0.0,1.0,-1.4388418197631836,1.4388400316238403,1.7167362784675788e-06,1.1028023958206177,0.8607191443443298,0.8607191443443298,0.0,37.99297332763672,46.0,13670.12109375,-0.0,262.8929138183594,1.0,283.1499938964844,284.4815368652344,291.0552062988281,292.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,18025.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222803950309753,1.0,0.0,0.0,2.452111005783081,2.452122211456299,4.012117358342948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.097412109375,0.0,690.964599609375,1895.4371337890625,0.0,580.2145385742188,0.7285221815109253,1.0,0.0,3.0,1.0,0.0
12210780,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9990000128746032,0.4141164720058441,0.2904172241687774,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7377762198448181,0.1281886547803878,0.1223170906305313,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8640288710594177,0.2086251527070999,0.1465375125408172,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7005409598350525,0.1090601906180381,0.1042729243636131,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7224868535995483,0.1194929853081703,0.5422213077545166,285.124267578125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3938293457031,285.126220703125,1.0,0.2804751098155975,1.0,1.0,0.0,1.0,-1.447123885154724,1.4471220970153809,1.7346883396385238e-06,1.109216809272766,0.8631770610809326,0.8631770610809326,0.0,39.63907623291016,49.0,13847.7822265625,-0.0,270.4339599609375,1.0,283.1499938964844,284.4970703125,291.0566711425781,292.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17934.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256708860397339,1.0,0.0,0.0,2.454472780227661,2.454483985900879,4.01984948439349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.532470703125,0.0,692.0393676757812,1895.4371337890625,0.0,592.2802124023438,0.7289543151855469,1.0,0.0,3.0,1.0,0.0
12210840,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9990000128746032,0.4141164720058441,0.2904172241687774,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7377762198448181,0.1281886547803878,0.1223170906305313,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8640288710594177,0.2086251527070999,0.1465375125408172,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7005409598350525,0.1090601906180381,0.1042729243636131,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7224868535995483,0.1194929853081703,0.5422213077545166,285.124267578125,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3938293457031,285.126220703125,1.0,0.2804751098155975,1.0,1.0,0.0,1.0,-1.447123885154724,1.4471220970153809,1.7346883396385238e-06,1.109216809272766,0.8631770610809326,0.8631770610809326,0.0,39.63907623291016,49.0,13847.7822265625,-0.0,270.4339599609375,1.0,283.1499938964844,284.4970703125,291.0566711425781,292.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17934.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256708860397339,1.0,0.0,0.0,2.454472780227661,2.454483985900879,4.01984948439349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.532470703125,0.0,692.0393676757812,1895.4371337890625,0.0,592.2802124023438,0.7289543151855469,1.0,0.0,3.0,1.0,0.0
12210900,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.9990000128746032,0.4159541130065918,0.2953400015830993,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7342536449432373,0.1283325552940368,0.1224824115633964,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8592350482940674,0.2085886597633361,0.1465341448783874,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.6965566873550415,0.1091097518801689,0.1043494567275047,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.7181660532951355,0.1191865503787994,0.5410199165344238,285.13555908203125,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3891906738281,285.13751220703125,1.0,0.282236099243164,1.0,1.0,0.0,1.0,-1.451877236366272,1.4518754482269287,1.7450687437303714e-06,1.112919807434082,0.8645285964012146,0.8645285964012146,0.0,40.576297760009766,49.0,13941.8076171875,-0.0,274.7797241210937,1.0,283.1499938964844,284.5050964355469,291.0572204589844,292.0608825683594,293.1499938964844,293.1499938964844,283.1499938964844,17896.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276281237602234,1.0,0.0,0.0,2.456549644470215,2.4565608501434326,4.0266550627166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.529052734375,0.0,693.2927856445312,1895.4371337890625,0.0,599.3607177734375,0.729418158531189,1.0,0.0,3.0,1.0,0.0
12210960,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.9990000128746032,0.4176338613033294,0.3005242645740509,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7306475043296814,0.1284845322370529,0.1226582676172256,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8543635010719299,0.2085582166910171,0.1465373635292053,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.6924610733985901,0.10916668176651,0.1044358238577842,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7136030793190002,0.1188740730285644,0.5398030281066895,285.1469421386719,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3836975097656,285.1488952636719,1.0,0.2841095626354217,1.0,1.0,0.0,1.0,-1.456958293914795,1.4569565057754517,1.7562236962476163e-06,1.1168917417526243,0.8659566044807434,0.8659566044807434,0.0,41.58079528808594,52.0,14038.4736328125,-0.0,279.4609680175781,1.0,283.1499938964844,284.5130615234375,291.0574645996094,292.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,17861.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297356247901917,1.0,0.0,0.0,2.45913314819336,2.459144353866577,4.035128995383275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.563720703125,0.0,694.9527587890625,1895.4371337890625,0.0,607.0806274414062,0.7300221920013428,1.0,0.0,3.0,1.0,0.0
12211020,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.420546293258667,0.3115194141864776,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.7232675552368164,0.1288102716207504,0.1230377852916717,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.8445845246315002,0.2085110992193222,0.1465592086315155,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.6841139197349548,0.109299711883068,0.1046340689063072,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.7036809325218201,0.1182315424084663,0.537320077419281,285.1697082519531,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3705749511719,285.1716613769531,1.0,0.2881344556808471,1.0,1.0,0.0,1.0,-1.4678963422775269,1.4678945541381836,1.7804369463192415e-06,1.1254832744598389,0.8690398931503296,0.8690398931503296,0.0,43.76893615722656,55.0,14237.994140625,-0.0,289.70538330078125,1.0,283.1499938964844,284.5288391113281,291.056640625,292.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,17802.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342710018157959,1.0,0.0,0.0,2.465628862380981,2.465640068054199,4.05647512025098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.60107421875,0.0,699.3404541015625,1895.4371337890625,0.0,624.035888671875,0.7315962910652161,1.0,0.0,3.0,1.0,0.0
12211080,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9990000128746032,0.420546293258667,0.3115194141864776,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.7232675552368164,0.1288102716207504,0.1230377852916717,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.8445845246315002,0.2085110992193222,0.1465592086315155,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.6841139197349548,0.109299711883068,0.1046340689063072,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.7036809325218201,0.1182315424084663,0.537320077419281,285.1697082519531,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3705749511719,285.1716613769531,1.0,0.2881344556808471,1.0,1.0,0.0,1.0,-1.4678963422775269,1.4678945541381836,1.7804369463192415e-06,1.1254832744598389,0.8690398931503296,0.8690398931503296,0.0,43.76893615722656,55.0,14237.994140625,-0.0,289.70538330078125,1.0,283.1499938964844,284.5288391113281,291.056640625,292.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,17802.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342710018157959,1.0,0.0,0.0,2.465628862380981,2.465640068054199,4.05647512025098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.60107421875,0.0,699.3404541015625,1895.4371337890625,0.0,624.035888671875,0.7315962910652161,1.0,0.0,3.0,1.0,0.0
12211140,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9990000128746032,0.4228934645652771,0.3231440484523773,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7156761288642883,0.1291622668504715,0.1234505847096443,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8349632024765015,0.2084784209728241,0.1465975195169448,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.6757939457893372,0.1094553023576736,0.1048621237277984,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.693425714969635,0.1175673678517341,0.5347727537155151,285.1924133300781,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3553466796875,285.1943359375,1.0,0.2924529910087585,1.0,1.0,0.0,1.0,-1.4796086549758911,1.4796067476272583,1.806659838621272e-06,1.1347362995147705,0.8724260926246643,0.8724260926246643,0.0,46.1660041809082,58.0,14443.552734375,-0.0,300.9682006835937,1.0,283.1499938964844,284.54425048828125,291.0541687011719,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17752.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539043128490448,1.0,0.0,0.0,2.4736814498901367,2.4736926555633545,4.083014459865808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5126953125,0.0,704.9865112304688,1895.4371337890625,0.0,642.3904418945312,0.7335969805717468,1.0,0.0,3.0,1.0,0.0
12211200,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9990000128746032,0.4228934645652771,0.3231440484523773,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7156761288642883,0.1291622668504715,0.1234505847096443,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8349632024765015,0.2084784209728241,0.1465975195169448,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.6757939457893372,0.1094553023576736,0.1048621237277984,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.693425714969635,0.1175673678517341,0.5347727537155151,285.1924133300781,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3553466796875,285.1943359375,1.0,0.2924529910087585,1.0,1.0,0.0,1.0,-1.4796086549758911,1.4796067476272583,1.806659838621272e-06,1.1347362995147705,0.8724260926246643,0.8724260926246643,0.0,46.1660041809082,58.0,14443.552734375,-0.0,300.9682006835937,1.0,283.1499938964844,284.54425048828125,291.0541687011719,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17752.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539043128490448,1.0,0.0,0.0,2.4736814498901367,2.4736926555633545,4.083014459865808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5126953125,0.0,704.9865112304688,1895.4371337890625,0.0,642.3904418945312,0.7335969805717468,1.0,0.0,3.0,1.0,0.0
12211260,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.9990000128746032,0.4251047372817993,0.3346249461174011,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7085500955581665,0.1298829913139343,0.1240842342376709,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8262758851051331,0.2087914198637008,0.1467864513397216,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.6685428023338318,0.1099782809615135,0.1053088307380676,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.6840876936912537,0.1172366663813591,0.5330951809883118,285.2153625488281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3421325683594,285.2173767089844,1.0,0.2970137000083923,1.0,1.0,0.0,1.0,-1.492899775505066,1.4928979873657229,1.8367419443166e-06,1.1452569961547852,0.876116156578064,0.876116156578064,0.0,48.646034240722656,61.0,14661.44140625,-0.0,313.339599609375,1.0,283.1499938964844,284.559814453125,291.0508117675781,292.0969543457031,293.1499938964844,293.1499938964844,283.1499938964844,17710.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438008904457092,1.0,0.0,0.0,2.483057975769043,2.48306941986084,4.114026808110794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.688232421875,0.0,711.7161254882812,1895.4371337890625,0.0,661.2269897460938,0.7359586358070374,1.0,0.0,3.0,1.0,0.0
12211320,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.9990000128746032,0.4251047372817993,0.3346249461174011,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7085500955581665,0.1298829913139343,0.1240842342376709,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8262758851051331,0.2087914198637008,0.1467864513397216,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.6685428023338318,0.1099782809615135,0.1053088307380676,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.6840876936912537,0.1172366663813591,0.5330951809883118,285.2153625488281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3421325683594,285.2173767089844,1.0,0.2970137000083923,1.0,1.0,0.0,1.0,-1.492899775505066,1.4928979873657229,1.8367419443166e-06,1.1452569961547852,0.876116156578064,0.876116156578064,0.0,48.646034240722656,61.0,14661.44140625,-0.0,313.339599609375,1.0,283.1499938964844,284.559814453125,291.0508117675781,292.0969543457031,293.1499938964844,293.1499938964844,283.1499938964844,17710.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438008904457092,1.0,0.0,0.0,2.483057975769043,2.48306941986084,4.114026808110794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.688232421875,0.0,711.7161254882812,1895.4371337890625,0.0,661.2269897460938,0.7359586358070374,1.0,0.0,3.0,1.0,0.0
12211380,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.9990000128746032,0.4276171624660492,0.3450871109962463,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.7032150626182556,0.1311420053243637,0.1252439320087433,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.8193203210830688,0.2095855176448822,0.1473286002874374,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.6635481715202332,0.1110441237688064,0.1062848642468452,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.6769818663597107,0.117434449493885,0.5338404178619385,285.2407531738281,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33465576171875,285.2430114746094,1.0,0.301861971616745,1.0,1.0,0.0,1.0,-1.509568214416504,1.509566307067871,1.8749395849226847e-06,1.1584652662277222,0.8801607489585876,0.8801607489585876,0.0,51.06124496459961,64.0,14908.814453125,-0.0,327.35546875,1.0,283.1499938964844,284.5773620605469,291.0487976074219,292.1083068847656,293.1499938964844,293.1499938964844,283.1499938964844,17671.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485289692878723,1.0,0.0,0.0,2.493652820587158,2.493664026260376,4.149209189563408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.462646484375,0.0,719.4465942382812,1895.4371337890625,0.0,680.4904174804688,0.7386479377746582,1.0,0.0,3.0,1.0,0.0
12211440,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.9990000128746032,0.4276171624660492,0.3450871109962463,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.7032150626182556,0.1311420053243637,0.1252439320087433,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.8193203210830688,0.2095855176448822,0.1473286002874374,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.6635481715202332,0.1110441237688064,0.1062848642468452,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.6769818663597107,0.117434449493885,0.5338404178619385,285.2407531738281,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33465576171875,285.2430114746094,1.0,0.301861971616745,1.0,1.0,0.0,1.0,-1.509568214416504,1.509566307067871,1.8749395849226847e-06,1.1584652662277222,0.8801607489585876,0.8801607489585876,0.0,51.06124496459961,64.0,14908.814453125,-0.0,327.35546875,1.0,283.1499938964844,284.5773620605469,291.0487976074219,292.1083068847656,293.1499938964844,293.1499938964844,283.1499938964844,17671.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485289692878723,1.0,0.0,0.0,2.493652820587158,2.493664026260376,4.149209189563408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.462646484375,0.0,719.4465942382812,1895.4371337890625,0.0,680.4904174804688,0.7386479377746582,1.0,0.0,3.0,1.0,0.0
12211500,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9990000128746032,0.4289694428443908,0.350098967552185,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.7010748982429504,0.1319132000207901,0.1259721666574478,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.8162347674369812,0.2101014107465744,0.1476927399635315,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.6616219878196716,0.111721470952034,0.1069236248731613,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.6740204095840454,0.1176769956946373,0.5349195599555969,285.2543334960937,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.33258056640625,285.25665283203125,1.0,0.3043945729732513,1.0,1.0,0.0,1.0,-1.5189573764801023,1.5189554691314695,1.89668492112105e-06,1.1659094095230105,0.8823271989822388,0.8823271989822388,0.0,52.26910781860352,64.0,15042.150390625,-0.0,334.9798583984375,1.0,283.1499938964844,284.5867614746094,291.0487670898437,292.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,17652.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509780645370483,1.0,0.0,0.0,2.4993910789489746,2.4994025230407715,4.168327336628863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.03173828125,0.0,723.6776123046875,1895.4371337890625,0.0,690.6861572265625,0.7401102781295776,1.0,0.0,3.0,1.0,0.0
12211560,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9990000128746032,0.4303619265556335,0.3550280034542084,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.6991828680038452,0.132756307721138,0.1267750859260559,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.8133142590522766,0.2106772065162658,0.1481026262044906,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.6599637269973755,0.1124736815690994,0.107639379799366,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.671347439289093,0.1179948821663856,0.5363649129867554,285.26837158203125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.331298828125,285.270751953125,1.0,0.3069944381713867,1.0,1.0,0.0,1.0,-1.5289247035980225,1.5289227962493896,1.919947635542485e-06,1.173812747001648,0.8845914006233215,0.8845914006233215,0.0,53.4867057800293,52.0,15180.87109375,-0.0,342.99786376953125,1.0,283.1499938964844,284.59649658203125,291.0493469238281,292.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17634.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553525447845459,1.0,0.0,0.0,2.5054101943969727,2.505421638488769,4.188427737972234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.00439453125,0.0,728.1449584960938,1895.4371337890625,0.0,701.4511108398438,0.7416473031044006,1.0,0.0,3.0,1.0,0.0
12211620,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.9990000128746032,0.4346855282783508,0.3517733812332153,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.7047215700149536,0.1346112340688705,0.1284474283456802,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.8171831965446472,0.2119529992341995,0.1489438116550445,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.6652361750602722,0.1141473650932312,0.1091414615511894,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.6749746203422546,0.1188196539878845,0.539635419845581,285.2872314453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3380126953125,285.2880249023437,1.0,0.3064175248146057,1.0,1.0,0.0,1.0,-1.5337767601013184,1.5337748527526855,1.93148230209772e-06,1.1777926683425903,0.8892369270324707,0.8892369270324707,0.0,52.90038299560547,55.0,15341.9560546875,-0.0,343.8542175292969,1.0,283.1499938964844,284.6059875488281,291.050048828125,292.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,17603.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586935877799988,1.0,0.0,0.0,2.518150568008423,2.51816201210022,4.23113363012817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.71435546875,0.0,737.7255249023438,1895.4371337890625,0.0,723.800048828125,0.7449163794517517,1.0,0.0,3.0,1.0,0.0
12211680,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.9990000128746032,0.4346855282783508,0.3517733812332153,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.7047215700149536,0.1346112340688705,0.1284474283456802,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.8171831965446472,0.2119529992341995,0.1489438116550445,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.6652361750602722,0.1141473650932312,0.1091414615511894,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.6749746203422546,0.1188196539878845,0.539635419845581,285.2872314453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3380126953125,285.2880249023437,1.0,0.3064175248146057,1.0,1.0,0.0,1.0,-1.5337767601013184,1.5337748527526855,1.93148230209772e-06,1.1777926683425903,0.8892369270324707,0.8892369270324707,0.0,52.90038299560547,55.0,15341.9560546875,-0.0,343.8542175292969,1.0,283.1499938964844,284.6059875488281,291.050048828125,292.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,17603.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586935877799988,1.0,0.0,0.0,2.518150568008423,2.51816201210022,4.23113363012817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.71435546875,0.0,737.7255249023438,1895.4371337890625,0.0,723.800048828125,0.7449163794517517,1.0,0.0,3.0,1.0,0.0
12211740,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.9990000128746032,0.4399159550666809,0.3501015901565552,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.7087906002998352,0.1362632066011428,0.1299494951963424,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.8197180032730103,0.2130870074033737,0.14970064163208,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.6692273020744324,0.1156462654471397,0.1105021387338638,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.6777084469795227,0.119703859090805,0.5432397127151489,285.2982788085937,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35565185546875,285.2997741699219,1.0,0.3072475790977478,1.0,1.0,0.0,1.0,-1.5404350757598877,1.540433049201965,1.947091050169547e-06,1.182986617088318,0.8930325508117676,0.8930325508117676,0.0,52.67753219604492,55.0,15481.17578125,-0.0,346.56414794921875,1.0,283.1499938964844,284.6122741699219,291.0474853515625,292.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,17586.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621110796928406,1.0,0.0,0.0,2.528793334960937,2.528805017471313,4.266974542588288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.634765625,0.0,745.8585815429688,1895.4371337890625,0.0,738.9596557617188,0.7476656436920166,1.0,0.0,3.0,1.0,0.0
12211800,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.9990000128746032,0.4412588775157928,0.3500280678272247,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7095983028411865,0.1366984248161316,0.1303496360778808,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8201197981834412,0.2133868038654327,0.1499032527208328,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.6700466871261597,0.1160413101315498,0.110865406692028,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.6782247424125671,0.1199537068605423,0.5442934632301331,285.3020324707031,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3602600097656,285.3035888671875,1.0,0.307582825422287,1.0,1.0,0.0,1.0,-1.5427711009979248,1.542769193649292,1.9526135019987123e-06,1.1848336458206177,0.8940162062644958,0.8940162062644958,0.0,52.70681381225586,58.0,15522.6845703125,-0.0,347.8009948730469,1.0,283.1499938964844,284.61456298828125,291.0470275878906,292.1439208984375,293.1499938964844,293.1499938964844,283.1499938964844,17581.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628741383552551,1.0,0.0,0.0,2.531524658203125,2.531536102294922,4.27619653464717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.25,0.0,747.9562377929688,1895.4371337890625,0.0,742.3865966796875,0.7483715415000916,1.0,0.0,3.0,1.0,0.0
12211860,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9990000128746032,0.4479594826698303,0.3509531021118164,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.7128739953041077,0.1390016078948974,0.1324833780527115,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.821301281452179,0.2149825990200042,0.1509923487901687,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.6735149025917053,0.1181294620037078,0.1128022521734237,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.6802329421043396,0.1213435232639312,0.5502962470054626,285.32330322265625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3823547363281,285.3252258300781,1.0,0.3099608421325683,1.0,1.0,0.0,1.0,-1.5572803020477295,1.5572782754898071,1.987154064408969e-06,1.1963189840316772,0.8991326689720154,0.8991326689720154,0.0,53.17763519287109,61.0,15755.3701171875,0.0,356.31903076171875,1.0,283.1499938964844,284.6280212402344,291.0477600097656,292.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17559.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665877461433411,1.0,0.0,0.0,2.545597791671753,2.545609474182129,4.32387309956539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.2412109375,0.0,758.839599609375,1895.4371337890625,0.0,759.2857055664062,0.7520126104354858,1.0,0.0,3.0,1.0,0.0
12211920,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9990000128746032,0.4479594826698303,0.3509531021118164,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.7128739953041077,0.1390016078948974,0.1324833780527115,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.821301281452179,0.2149825990200042,0.1509923487901687,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.6735149025917053,0.1181294620037078,0.1128022521734237,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.6802329421043396,0.1213435232639312,0.5502962470054626,285.32330322265625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3823547363281,285.3252258300781,1.0,0.3099608421325683,1.0,1.0,0.0,1.0,-1.5572803020477295,1.5572782754898071,1.987154064408969e-06,1.1963189840316772,0.8991326689720154,0.8991326689720154,0.0,53.17763519287109,61.0,15755.3701171875,0.0,356.31903076171875,1.0,283.1499938964844,284.6280212402344,291.0477600097656,292.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17559.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665877461433411,1.0,0.0,0.0,2.545597791671753,2.545609474182129,4.32387309956539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.2412109375,0.0,758.839599609375,1895.4371337890625,0.0,759.2857055664062,0.7520126104354858,1.0,0.0,3.0,1.0,0.0
12211980,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.9990000128746032,0.4544878005981445,0.3537284433841705,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.7151371240615845,0.141501322388649,0.1348221898078918,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8213242292404175,0.216729536652565,0.1521999686956405,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.6760736107826233,0.1203892529010772,0.114921286702156,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.6813798546791077,0.1229221373796463,0.5572832226753235,285.3482971191406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4017333984375,285.3504333496094,1.0,0.3133360743522644,1.0,1.0,0.0,1.0,-1.5758002996444702,1.575798273086548,2.0318198039603885e-06,1.2109897136688232,0.9046074151992798,0.9046074151992798,0.0,54.11764526367188,64.0,16024.4365234375,0.0,368.2981872558594,1.0,283.1499938964844,284.6443786621094,291.0534973144531,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17537.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707052946090698,1.0,0.0,0.0,2.560364961624145,2.5603768825531006,4.374184925381997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.146484375,0.0,770.388427734375,1895.4371337890625,0.0,778.4586181640625,0.7588382363319397,1.0,0.0,3.0,1.0,0.0
12212040,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.9990000128746032,0.4544878005981445,0.3537284433841705,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.7151371240615845,0.141501322388649,0.1348221898078918,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8213242292404175,0.216729536652565,0.1521999686956405,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.6760736107826233,0.1203892529010772,0.114921286702156,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.6813798546791077,0.1229221373796463,0.5572832226753235,285.3482971191406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4017333984375,285.3504333496094,1.0,0.3133360743522644,1.0,1.0,0.0,1.0,-1.5758002996444702,1.575798273086548,2.0318198039603885e-06,1.2109897136688232,0.9046074151992798,0.9046074151992798,0.0,54.11764526367188,64.0,16024.4365234375,0.0,368.2981872558594,1.0,283.1499938964844,284.6443786621094,291.0534973144531,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17537.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707052946090698,1.0,0.0,0.0,2.560364961624145,2.5603768825531006,4.374184925381997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.146484375,0.0,770.388427734375,1895.4371337890625,0.0,778.4586181640625,0.7588382363319397,1.0,0.0,3.0,1.0,0.0
12212100,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.9990000128746032,0.4576494991779327,0.3557013571262359,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.7159726023674011,0.1428170502185821,0.1360620856285095,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.8209804892539978,0.2176508605480194,0.152844101190567,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.6770666241645813,0.121575690805912,0.1160423383116722,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.6816736459732056,0.1237664148211479,0.5610711574554443,285.3568420410156,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4101257324219,285.3582763671875,1.0,0.3153378963470459,1.0,1.0,0.0,1.0,-1.5863232612609863,1.586321234703064,2.057482106465613e-06,1.2193256616592407,0.9074084758758544,0.9074084758758544,0.0,54.739505767822266,64.0,16187.4189453125,0.0,375.4505310058594,1.0,283.1499938964844,284.6448669433594,291.0584411621094,292.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,17790.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731731653213501,1.0,0.0,0.0,2.5871458053588867,2.587157726287842,4.466168945782556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.8798828125,0.0,793.9214477539062,1895.4371337890625,0.0,790.172607421875,0.7638601660728455,1.0,0.0,3.0,1.0,0.0
12212160,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.9990000128746032,0.4607268869876861,0.3580228686332702,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.7166345715522766,0.1441710591316223,0.1373423933982849,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8204231262207031,0.2185966372489929,0.1535082161426544,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.6778843402862549,0.1227944791316986,0.1171981915831565,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.6817927360534668,0.1246390044689178,0.5650104284286499,285.3667907714844,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4175720214844,285.3685607910156,1.0,0.3175214529037475,1.0,1.0,0.0,1.0,-1.597561240196228,1.597559094429016,2.085113465000177e-06,1.228226900100708,0.9102864265441896,0.9102864265441896,0.0,55.4534912109375,67.0,16345.3642578125,0.0,383.3155517578125,1.0,283.1499938964844,284.649169921875,291.0635681152344,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,17912.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759062767028809,1.0,0.0,0.0,2.604446649551392,2.604458808898926,4.5261012360242603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.8994140625,0.0,809.0470581054688,1895.4371337890625,0.0,803.3429565429688,0.7716294527053833,1.0,0.0,3.0,1.0,0.0
12212220,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9990000128746032,0.4643423855304718,0.3612372875213623,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.7172461152076721,0.1458585411310196,0.1389435082674026,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.8195111751556396,0.2197723984718322,0.1543380469083786,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.6786777973175049,0.1243102699518203,0.1186410933732986,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.6817398071289062,0.1257288604974746,0.5699588656425476,285.3747253417969,284.95001220703125,295.5348815917969,288.0410461425781,295.5322265625,297.42535400390625,285.3759765625,1.0,0.3203779757022857,1.0,1.0,0.0,1.0,-1.6120113134384155,1.6120091676712036,2.1209837086644256e-06,1.2396692037582395,0.9137907028198242,0.9137907028198242,0.0,56.42807388305664,67.0,16561.607421875,0.0,393.7257690429688,1.0,283.1499938964844,284.6464538574219,291.07061767578125,292.2232360839844,293.1499938964844,293.1499938964844,283.1499938964844,18328.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796308517456055,1.0,0.0,0.0,2.6448490619659424,2.6448616981506348,4.667616622100468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.43212890625,0.0,846.1465454101562,1895.4371337890625,0.0,821.6294555664062,0.7805229425430298,1.0,0.0,3.0,1.0,0.0
12212280,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.9990000128746032,0.4666330516338348,0.36354860663414,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7175455689430237,0.1469855606555938,0.1400147229433059,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8187911510467529,0.22055584192276,0.1548917293548584,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.6790902018547058,0.1253205984830856,0.1196047738194465,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.6815999150276184,0.1264569610357284,0.5732747316360474,285.3814392089844,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.42974853515625,285.3829650878906,1.0,0.322352796792984,1.0,1.0,0.0,1.0,-1.6218745708465576,1.6218724250793457,2.145687858501333e-06,1.2474770545959473,0.9161324501037598,0.9161324501037598,0.0,57.12383270263672,70.0,16698.80078125,0.0,401.0096435546875,1.0,283.1499938964844,284.6478881835937,291.07489013671875,292.2354431152344,293.1499938964844,293.1499938964844,283.1499938964844,18496.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822190642356873,1.0,0.0,0.0,2.663737297058105,2.663749933242798,4.734522178750922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.39208984375,0.0,863.6495361328125,1895.4371337890625,0.0,834.569580078125,0.7887904644012451,1.0,0.0,3.0,1.0,0.0
12212340,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.9990000128746032,0.4722211956977844,0.3700258731842041,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.7180505990982056,0.1499324440956115,0.1428232640028,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.8166360259056091,0.222598984837532,0.156341090798378,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.67985999584198,0.127954751253128,0.1221247836947441,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.6809699535369873,0.1283591240644455,0.581973135471344,285.393798828125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.438720703125,285.3951721191406,1.0,0.3276940584182739,1.0,1.0,0.0,1.0,-1.648231029510498,1.6482287645339966,2.212575736848521e-06,1.268329381942749,0.9221256971359252,0.9221256971359252,0.0,59.071537017822266,73.0,17077.931640625,0.0,421.1030578613281,1.0,283.1499938964844,284.6429443359375,291.0858764648437,292.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,19231.560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893436074256897,1.0,0.0,0.0,2.733677625656128,2.7336909770965576,4.986409862794972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.98681640625,0.0,931.44873046875,1895.4371337890625,0.0,871.1939086914062,0.8090003132820129,1.0,0.0,3.0,1.0,0.0
12212400,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.9990000128746032,0.4722211956977844,0.3700258731842041,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.7180505990982056,0.1499324440956115,0.1428232640028,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.8166360259056091,0.222598984837532,0.156341090798378,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.67985999584198,0.127954751253128,0.1221247836947441,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.6809699535369873,0.1283591240644455,0.581973135471344,285.393798828125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.438720703125,285.3951721191406,1.0,0.3276940584182739,1.0,1.0,0.0,1.0,-1.648231029510498,1.6482287645339966,2.212575736848521e-06,1.268329381942749,0.9221256971359252,0.9221256971359252,0.0,59.071537017822266,73.0,17077.931640625,0.0,421.1030578613281,1.0,283.1499938964844,284.6429443359375,291.0858764648437,292.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,19231.560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893436074256897,1.0,0.0,0.0,2.733677625656128,2.7336909770965576,4.986409862794972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.98681640625,0.0,931.44873046875,1895.4371337890625,0.0,871.1939086914062,0.8090003132820129,1.0,0.0,3.0,1.0,0.0
12212460,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9990000128746032,0.4775242209434509,0.3772072792053222,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.7183088660240173,0.1530056744813919,0.1457594484090805,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.8141418099403381,0.2247251123189926,0.1578534841537475,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.6803522706031799,0.1306900233030319,0.1247488930821418,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.6800682544708252,0.1303393393754959,0.5910599827766418,285.4050598144531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.44500732421875,285.4063720703125,1.0,0.3334357440471649,1.0,1.0,0.0,1.0,-1.6762537956237793,1.6762515306472778,2.285086111442069e-06,1.2904797792434692,0.92826110124588,0.92826110124588,0.0,61.24667739868164,76.0,17477.7421875,0.0,443.3875732421875,1.0,283.1499938964844,284.63604736328125,291.0962829589844,292.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,20076.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596955418586731,1.0,0.0,0.0,2.810906410217285,2.810920476913452,5.27213046552788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.44677734375,0.0,1010.4859619140624,1895.4371337890625,0.0,911.9890747070312,0.831285834312439,1.0,0.0,3.0,1.0,0.0
