time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9990000128746032,0.4775242209434509,0.3772072792053222,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.7183088660240173,0.1530056744813919,0.1457594484090805,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.8141418099403381,0.2247251123189926,0.1578534841537475,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.6803522706031799,0.1306900233030319,0.1247488930821418,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.6800682544708252,0.1303393393754959,0.5910599827766418,285.4050598144531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.44500732421875,285.4063720703125,1.0,0.3334357440471649,1.0,1.0,0.0,1.0,-1.6762537956237793,1.6762515306472778,2.285086111442069e-06,1.2904797792434692,0.92826110124588,0.92826110124588,0.0,61.24667739868164,76.0,17477.7421875,0.0,443.3875732421875,1.0,283.1499938964844,284.63604736328125,291.0962829589844,292.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,20076.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596955418586731,1.0,0.0,0.0,2.810906410217285,2.810920476913452,5.27213046552788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.44677734375,0.0,1010.4859619140624,1895.4371337890625,0.0,911.9890747070312,0.831285834312439,1.0,0.0,3.0,1.0,0.0
12212580,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9990000128746032,0.4825812578201294,0.3848806619644165,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7184515595436096,0.1562009453773498,0.1488173454999923,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.8114593625068665,0.226935476064682,0.1594283133745193,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.6807019114494324,0.1335219442844391,0.1274707913398742,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.6790392994880676,0.1323962956666946,0.6005175113677979,285.416015625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.44927978515625,285.4173278808594,1.0,0.3394885063171386,1.0,1.0,0.0,1.0,-1.7056514024734497,1.7056491374969482,2.362694203839056e-06,1.3136926889419556,0.9345401525497437,0.9345401525497437,0.0,63.60564041137695,79.0,17894.4921875,0.0,467.698486328125,1.0,283.1499938964844,284.6283569335937,291.1065673828125,292.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,21001.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048312187194824,1.0,0.0,0.0,2.8930046558380127,2.893019437789917,5.584594191532233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.75634765625,0.0,1099.3443603515625,1895.4371337890625,0.0,956.0341796875,0.8549477458000183,1.0,0.0,3.0,1.0,0.0
12212640,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9990000128746032,0.4825812578201294,0.3848806619644165,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7184515595436096,0.1562009453773498,0.1488173454999923,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.8114593625068665,0.226935476064682,0.1594283133745193,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.6807019114494324,0.1335219442844391,0.1274707913398742,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.6790392994880676,0.1323962956666946,0.6005175113677979,285.416015625,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.44927978515625,285.4173278808594,1.0,0.3394885063171386,1.0,1.0,0.0,1.0,-1.7056514024734497,1.7056491374969482,2.362694203839056e-06,1.3136926889419556,0.9345401525497437,0.9345401525497437,0.0,63.60564041137695,79.0,17894.4921875,0.0,467.698486328125,1.0,283.1499938964844,284.6283569335937,291.1065673828125,292.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,21001.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048312187194824,1.0,0.0,0.0,2.8930046558380127,2.893019437789917,5.584594191532233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.75634765625,0.0,1099.3443603515625,1895.4371337890625,0.0,956.0341796875,0.8549477458000183,1.0,0.0,3.0,1.0,0.0
12212700,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.9990000128746032,0.4850301146507263,0.3888448178768158,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.7185136675834656,0.1578440368175506,0.1503909528255462,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.8100870251655579,0.2280730307102203,0.1602397412061691,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.680858850479126,0.1349731832742691,0.1288672536611557,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.6785158514976501,0.1334539949893951,0.6053855419158936,285.4203186035156,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4508056640625,285.42120361328125,1.0,0.3426086902618408,1.0,1.0,0.0,1.0,-1.7207958698272705,1.7207934856414795,2.403288590357988e-06,1.3256407976150513,0.9377202391624452,0.9377202391624452,0.0,64.84202575683594,79.0,18114.716796875,0.0,480.5736083984375,1.0,283.1499938964844,284.62188720703125,291.1120300292969,292.3554992675781,293.1499938964844,293.1499938964844,283.1499938964844,21588.494140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088460683822632,1.0,0.0,0.0,2.9422600269317627,2.942275285720825,5.77637536025577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.30908203125,0.0,1155.2755126953125,1895.4371337890625,0.0,979.1657104492188,0.8663812279701233,1.0,0.0,3.0,1.0,0.0
12212760,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.9990000128746032,0.487430602312088,0.3928717970848083,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.7185817956924438,0.15951769053936,0.1519937366247177,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8087058663368225,0.2292318791151046,0.1610658913850784,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.6810148358345032,0.1364469826221466,0.130285769701004,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.6779991388320923,0.13453109562397,0.6103425621986389,285.42724609375,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4520263671875,285.42852783203125,1.0,0.3457812964916229,1.0,1.0,0.0,1.0,-1.7362020015716553,1.7361996173858645,2.445012341922848e-06,1.3377883434295654,0.9409704208374025,0.9409704208374025,0.0,66.11149597167969,82.0,18325.3828125,0.0,493.9104614257813,1.0,283.1499938964844,284.6206359863281,291.1171875,292.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,21983.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128565669059753,1.0,0.0,0.0,2.9782090187072754,2.978224515914917,5.918390684200858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.94140625,0.0,1196.9293212890625,1895.4371337890625,0.0,1002.7172241210938,0.8794773817062378,1.0,0.0,3.0,1.0,0.0
12212820,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9990000128746032,0.4897956848144531,0.3969520628452301,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.7186697721481323,0.1612270772457122,0.1536314189434051,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.8073284029960632,0.2304161339998245,0.1619109809398651,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.6811835765838623,0.1379470080137252,0.1317306756973266,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.6775025725364685,0.1356312483549118,0.6154082417488098,285.4317626953125,284.95001220703125,295.90203857421875,288.0824584960937,295.8996887207031,297.4530029296875,285.4327087402344,1.0,0.3490085005760193,1.0,1.0,0.0,1.0,-1.751899003982544,1.7518965005874634,2.4879664124455303e-06,1.350157618522644,0.9442381262779236,0.9442381262779236,0.0,67.41305541992188,82.0,18552.359375,0.0,507.7374572753906,1.0,283.1499938964844,284.6144104003906,291.1229553222656,292.391845703125,293.1499938964844,293.1499938964844,283.1499938964844,22594.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616937518119812,1.0,0.0,0.0,3.028640031814575,3.028656005859375,6.120524176367326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.96142578125,0.0,1257.510009765625,1895.4371337890625,0.0,1027.131591796875,0.891232967376709,1.0,0.0,3.0,1.0,0.0
12212880,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.9990000128746032,0.492107629776001,0.4010410904884338,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.7187801003456116,0.1629574298858642,0.1552889496088028,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.805968701839447,0.2316144853830337,0.1627658158540725,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.6813669204711914,0.1394610702991485,0.1331884115934372,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.6770340800285339,0.1367450654506683,0.6205348372459412,285.43896484375,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4537353515625,285.44024658203125,1.0,0.3522574007511139,1.0,1.0,0.0,1.0,-1.7677308320999146,1.767728328704834,2.531741756683914e-06,1.3626255989074707,0.9475600123405457,0.9475600123405457,0.0,68.73323822021484,70.0,18768.404296875,0.0,521.9263916015625,1.0,283.1499938964844,284.61334228515625,291.1284484863281,292.4098205566406,293.1499938964844,293.1499938964844,283.1499938964844,23005.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209847927093506,1.0,0.0,0.0,3.065300464630127,3.065316915512085,6.269594337027229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.01806640625,0.0,1302.4468994140625,1895.4371337890625,0.0,1051.78466796875,0.9045240879058838,1.0,0.0,3.0,1.0,0.0
12212940,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,0.4971867501735687,0.3977821171283722,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.7247910499572754,0.1660657823085785,0.1581758111715316,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8105828762054443,0.2337553352117538,0.1642284542322158,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.687921404838562,0.1421712636947631,0.1357058882713318,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.6823921203613281,0.1387520134449005,0.6293087005615234,285.441650390625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4603576660156,285.44171142578125,1.0,0.3531998693943023,1.0,1.0,0.0,1.0,-1.782611608505249,1.7826091051101685,2.5735203053045552e-06,1.3745062351226809,0.9533600211143494,0.9533600211143494,0.0,68.30229949951172,70.0,19053.490234375,0.0,530.3888549804688,1.0,283.1499938964844,284.5990295410156,291.1376647949219,292.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,23964.7265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280219554901123,1.0,0.0,0.0,3.144915580749512,3.144932985305786,6.599503876714152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.154296875,0.0,1404.2315673828125,1895.4371337890625,0.0,1095.6739501953125,0.92446368932724,1.0,0.0,3.0,1.0,0.0
12213000,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,0.4980784356594085,0.3965984880924225,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.7260164022445679,0.1664958298206329,0.158567875623703,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.811688244342804,0.2340501248836517,0.1644244790077209,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.6892673969268799,0.142545610666275,0.1360461711883545,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.6835753321647644,0.1390334218740463,0.6304977536201477,285.441650390625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4624938964844,285.441650390625,1.0,0.3530589938163757,1.0,1.0,0.0,1.0,-1.78373384475708,1.78373122215271,2.5766867111087777e-06,1.3754013776779177,0.9541463851928712,0.9541463851928712,0.0,68.04949188232422,73.0,19081.65625,0.0,530.3626098632812,1.0,283.1499938964844,284.5972900390625,291.1384582519531,292.4423828125,293.1499938964844,293.1499938964844,283.1499938964844,24060.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289040446281433,1.0,0.0,0.0,3.1533424854278564,3.153359889984131,6.634918463532813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.6640625,0.0,1415.236572265625,1895.4371337890625,0.0,1101.2655029296875,0.9298259615898132,1.0,0.0,3.0,1.0,0.0
12213060,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.9990000128746032,0.506068766117096,0.3940690755844116,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.732233464717865,0.1701625287532806,0.1619740724563598,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8160713911056519,0.2365553975105285,0.1661372631788253,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.6961583495140076,0.145734503865242,0.139008492231369,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.6892512440681458,0.1414899230003357,0.641186535358429,285.4418029785156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48455810546875,285.4424743652344,1.0,0.3556014597415924,1.0,1.0,0.0,1.0,-1.8032258749008176,1.803223252296448,2.6316390631109243e-06,1.390633225440979,0.9606844782829284,0.9606844782829284,0.0,67.89888763427734,76.0,19412.455078125,0.0,542.9017944335938,1.0,283.1499938964844,284.5817565917969,291.1446838378906,292.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25140.14453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354905366897583,1.0,0.0,0.0,3.241442441940308,3.2414608001708984,7.01083877174824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.189453125,0.0,1534.4576416015625,1895.4371337890625,0.0,1143.6390380859375,0.9551377892494202,1.0,0.0,3.0,1.0,0.0
12213120,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.9990000128746032,0.506068766117096,0.3940690755844116,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.732233464717865,0.1701625287532806,0.1619740724563598,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8160713911056519,0.2365553975105285,0.1661372631788253,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.6961583495140076,0.145734503865242,0.139008492231369,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.6892512440681458,0.1414899230003357,0.641186535358429,285.4418029785156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48455810546875,285.4424743652344,1.0,0.3556014597415924,1.0,1.0,0.0,1.0,-1.8032258749008176,1.803223252296448,2.6316390631109243e-06,1.390633225440979,0.9606844782829284,0.9606844782829284,0.0,67.89888763427734,76.0,19412.455078125,0.0,542.9017944335938,1.0,283.1499938964844,284.5817565917969,291.1446838378906,292.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25140.14453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354905366897583,1.0,0.0,0.0,3.241442441940308,3.2414608001708984,7.01083877174824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.189453125,0.0,1534.4576416015625,1895.4371337890625,0.0,1143.6390380859375,0.9551377892494202,1.0,0.0,3.0,1.0,0.0
12213180,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9990000128746032,0.5140485167503357,0.3943031430244446,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.7370343208312988,0.1739638000726699,0.1655339151620865,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8186885714530945,0.2391476333141327,0.1679279804229736,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7014626860618591,0.1490305960178375,0.1420995444059372,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.6934964656829834,0.1440953314304351,0.6527214646339417,285.4479064941406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50506591796875,285.4488525390625,1.0,0.3592768311500549,1.0,1.0,0.0,1.0,-1.827491283416748,1.827488660812378,2.7011237762053497e-06,1.409673094749451,0.9673519730567932,0.9673519730567932,0.0,68.51429748535156,79.0,19792.00390625,0.0,561.322509765625,1.0,283.1499938964844,284.5710144042969,291.1550598144531,292.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,26231.927734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414628028869629,1.0,0.0,0.0,3.3292758464813232,3.3292951583862305,7.395931334031047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.427734375,0.0,1659.728515625,1895.4371337890625,0.0,1182.991455078125,0.9803543090820312,1.0,0.0,3.0,1.0,0.0
12213240,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.9990000128746032,0.5140485167503357,0.3943031430244446,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.7370343208312988,0.1739638000726699,0.1655339151620865,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8186885714530945,0.2391476333141327,0.1679279804229736,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7014626860618591,0.1490305960178375,0.1420995444059372,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.6934964656829834,0.1440953314304351,0.6527214646339417,285.4479064941406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50506591796875,285.4488525390625,1.0,0.3592768311500549,1.0,1.0,0.0,1.0,-1.827491283416748,1.827488660812378,2.7011237762053497e-06,1.409673094749451,0.9673519730567932,0.9673519730567932,0.0,68.51429748535156,79.0,19792.00390625,0.0,561.322509765625,1.0,283.1499938964844,284.5710144042969,291.1550598144531,292.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,26231.927734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414628028869629,1.0,0.0,0.0,3.3292758464813232,3.3292951583862305,7.395931334031047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.427734375,0.0,1659.728515625,1895.4371337890625,0.0,1182.991455078125,0.9803543090820312,1.0,0.0,3.0,1.0,0.0
12213300,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.9990000128746032,0.5179470181465149,0.3951424658298492,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7390731573104858,0.1759137362241745,0.1673676967620849,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.819554328918457,0.2404781281948089,0.1688523143529892,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7036964297294617,0.150717407464981,0.1436890065670013,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.6952342987060547,0.1454402655363083,0.6587275862693787,285.4511108398437,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5140380859375,285.4518737792969,1.0,0.3614670634269714,1.0,1.0,0.0,1.0,-1.8409305810928345,1.8409278392791748,2.740063564488082e-06,1.4202134609222412,0.9707260131835938,0.9707260131835938,0.0,69.02500915527344,79.0,20000.12890625,0.0,572.2376098632812,1.0,283.1499938964844,284.56463623046875,291.16229248046875,292.51641845703125,293.1499938964844,293.1499938964844,283.1499938964844,26890.3671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445323824882507,1.0,0.0,0.0,3.3798980712890625,3.379917860031128,7.622554107911128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.193359375,0.0,1735.1265869140625,1895.4371337890625,0.0,1203.55419921875,0.9921249151229858,1.0,0.0,3.0,1.0,0.0
12213360,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.9990000128746032,0.5217722058296204,0.3963946402072906,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.7409041523933411,0.1778954267501831,0.1692349910736084,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8201716542243958,0.2418314516544342,0.1697945147752761,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.7056889533996582,0.1524289846420288,0.1453054696321487,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.6967442631721497,0.1468081027269363,0.6648598313331604,285.45751953125,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52203369140625,285.45880126953125,1.0,0.3638573884963989,1.0,1.0,0.0,1.0,-1.8551112413406368,1.855108499526977,2.7815026442112867e-06,1.431330919265747,0.9741724729537964,0.9741724729537964,0.0,69.65336608886719,82.0,20197.361328125,0.0,584.186767578125,1.0,283.1499938964844,284.5638732910156,291.1700744628906,292.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,27263.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647708535194397,1.0,0.0,0.0,3.412360906600952,3.412381172180176,7.769681928948557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.7255859375,0.0,1784.111328125,1895.4371337890625,0.0,1225.0670166015625,1.0,1.0,0.0,3.0,1.0,0.0
12213420,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.9990000128746032,0.5293150544166565,0.3998632729053497,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.744114875793457,0.1819819509983062,0.1730840802192688,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.8208812475204468,0.2446550130844116,0.1717540174722671,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.7091414928436279,0.1559508591890335,0.148631289601326,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.699260413646698,0.149631068110466,0.6775229573249817,285.49072265625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5360412597656,285.4932556152344,1.0,0.369141012430191,1.0,1.0,0.0,1.0,-1.885448932647705,1.885446071624756,2.871355945899268e-06,1.4550975561141968,0.9815862774848938,0.9815862774848938,0.0,71.19779205322266,85.0,20586.76171875,0.0,610.9265747070312,1.0,283.1499938964844,284.5892639160156,291.1848449707031,292.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,26996.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540456414222717,1.0,0.0,0.0,3.414490461349488,3.414510726928711,7.779382258377154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.322265625,0.0,1784.385498046875,1895.4371337890625,0.0,1268.6939697265625,1.0,1.0,0.0,3.0,1.0,0.0
12213480,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.9990000128746032,0.5293150544166565,0.3998632729053497,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.744114875793457,0.1819819509983062,0.1730840802192688,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.8208812475204468,0.2446550130844116,0.1717540174722671,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.7091414928436279,0.1559508591890335,0.148631289601326,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.699260413646698,0.149631068110466,0.6775229573249817,285.49072265625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5360412597656,285.4932556152344,1.0,0.369141012430191,1.0,1.0,0.0,1.0,-1.885448932647705,1.885446071624756,2.871355945899268e-06,1.4550975561141968,0.9815862774848938,0.9815862774848938,0.0,71.19779205322266,85.0,20586.76171875,0.0,610.9265747070312,1.0,283.1499938964844,284.5892639160156,291.1848449707031,292.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,26996.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540456414222717,1.0,0.0,0.0,3.414490461349488,3.414510726928711,7.779382258377154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.322265625,0.0,1784.385498046875,1895.4371337890625,0.0,1268.6939697265625,1.0,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.9990000128746032,0.5334703922271729,0.4022187292575836,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.7457265257835388,0.1843300759792328,0.1753004342317581,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.8210793137550354,0.2462993860244751,0.1728990823030471,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.7108259797096252,0.1579707264900207,0.1505430489778518,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7004639506340027,0.151255115866661,0.6848289370536804,285.51171875,284.95001220703125,296.3372802734375,288.1614685058594,296.335205078125,297.5429077148437,285.5143127441406,1.0,0.3723292350769043,1.0,1.0,0.0,1.0,-1.9033819437026973,1.9033790826797483,2.9252350941533223e-06,1.4691356420516968,0.985953450202942,0.985953450202942,0.0,72.19326782226562,85.0,20816.951171875,0.0,627.355224609375,1.0,283.1499938964844,284.6048889160156,291.1938171386719,292.5935363769531,293.1499938964844,293.1499938964844,283.1499938964844,26843.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576696634292603,1.0,0.0,0.0,3.4155478477478027,3.4155681133270264,7.784200874993985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.583984375,0.0,1784.30908203125,1895.4371337890625,0.0,1294.056396484375,1.0,1.0,0.0,3.0,1.0,0.0
12213600,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.9990000128746032,0.5367659330368042,0.4042789041996002,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.7469428777694702,0.1862401664257049,0.1771063655614853,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.8211588263511658,0.2476445287466049,0.1738384813070297,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.7120700478553772,0.1596120744943618,0.1520992964506149,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.7013457417488098,0.1525766402482986,0.6907869577407837,285.52886962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.531494140625,1.0,0.3749841153621673,1.0,1.0,0.0,1.0,-1.918175458908081,1.9181724786758425,2.970107289002044e-06,1.4807103872299194,0.9895594120025636,0.9895594120025636,0.0,73.04862213134766,88.0,21005.525390625,0.0,641.2232666015625,1.0,283.1499938964844,284.61767578125,291.20135498046875,292.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,26720.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606521010398865,1.0,0.0,0.0,3.4163951873779297,3.416415214538574,7.788063385305577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.5390625,0.0,1784.2474365234375,1895.4371337890625,0.0,1315.1495361328125,1.0,1.0,0.0,3.0,1.0,0.0
12213660,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.9990000128746032,0.5408638119697571,0.4070525765419006,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.7483899593353271,0.1886728107929229,0.1794094145298004,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8211755752563477,0.2493647783994674,0.1750425547361374,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.71352219581604,0.1617002934217453,0.1540821492671966,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7023651599884033,0.1542596071958542,0.6983885765075684,285.55084228515625,284.95001220703125,296.40740966796875,288.1768798828125,296.4053955078125,297.5537414550781,285.5534973144531,1.0,0.3784286379814148,1.0,1.0,0.0,1.0,-1.937226295471192,1.9372233152389529,3.02845774058369e-06,1.4956088066101074,0.9942258596420288,0.9942258596420288,0.0,74.18778228759766,88.0,21246.9765625,0.0,659.4828491210938,1.0,283.1499938964844,284.6340637207031,291.2110595703125,292.6355285644531,293.1499938964844,293.1499938964844,283.1499938964844,26566.486328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645023822784424,1.0,0.0,0.0,3.4174580574035645,3.417478084564209,7.792909855197649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.640625,0.0,1784.16943359375,1895.4371337890625,0.0,1342.6708984375,1.0,1.0,0.0,3.0,1.0,0.0
12213720,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.9990000128746032,0.5441147089004517,0.409402996301651,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.7494943737983704,0.190647080540657,0.1812805384397506,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.8211338520050049,0.2507656812667846,0.176024705171585,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7146113514900208,0.1633933335542678,0.1556916236877441,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.7031217813491821,0.155625119805336,0.7045651078224182,285.5687255859375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5579528808594,285.5714111328125,1.0,0.381265789270401,1.0,1.0,0.0,1.0,-1.952824592590332,1.9528216123580933,3.0767037060286384e-06,1.5078010559082031,0.9980769157409668,0.9980769157409668,0.0,75.147216796875,91.0,21443.701171875,0.0,674.757080078125,1.0,283.1499938964844,284.6473999023437,291.21893310546875,292.6548767089844,293.1499938964844,293.1499938964844,283.1499938964844,26443.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676658391952515,1.0,0.0,0.0,3.418307304382324,3.418327569961548,7.796784302627202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.16845703125,0.0,1784.106689453125,1895.4371337890625,0.0,1365.5235595703125,1.0,1.0,0.0,3.0,1.0,0.0
12213780,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610595703125,0.9990000128746032,0.5513789057731628,0.4150369465351105,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7518605589866638,0.1951886266469955,0.18558931350708,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8209168314933777,0.2540006339550018,0.17829629778862,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.7168943285942078,0.167282223701477,0.1593930721282959,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.7046898007392883,0.1587642729282379,0.7187851667404175,285.61016845703125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5663757324219,285.6129150390625,1.0,0.3878865838050842,1.0,1.0,0.0,1.0,-1.989013314247132,1.989010214805603,3.1902532100502867e-06,1.5360664129257202,1.0,1.0,0.0,77.44434356689453,94.0,21896.537109375,0.0,711.2627563476562,1.0,283.1499938964844,284.6786499023437,291.2367248535156,292.6991882324219,293.1499938964844,293.1499938964844,283.1499938964844,26347.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750156879425049,1.0,0.0,0.0,3.418966770172119,3.418986797332764,7.799792456353316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.740234375,0.0,1784.0576171875,1895.4371337890625,0.0,1419.4373779296875,1.0,1.0,0.0,3.0,1.0,0.0
12213840,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610595703125,0.9990000128746032,0.5513789057731628,0.4150369465351105,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7518605589866638,0.1951886266469955,0.18558931350708,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8209168314933777,0.2540006339550018,0.17829629778862,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.7168943285942078,0.167282223701477,0.1593930721282959,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.7046898007392883,0.1587642729282379,0.7187851667404175,285.61016845703125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5663757324219,285.6129150390625,1.0,0.3878865838050842,1.0,1.0,0.0,1.0,-1.989013314247132,1.989010214805603,3.1902532100502867e-06,1.5360664129257202,1.0,1.0,0.0,77.44434356689453,94.0,21896.537109375,0.0,711.2627563476562,1.0,283.1499938964844,284.6786499023437,291.2367248535156,292.6991882324219,293.1499938964844,293.1499938964844,283.1499938964844,26347.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750156879425049,1.0,0.0,0.0,3.418966770172119,3.418986797332764,7.799792456353316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.740234375,0.0,1784.0576171875,1895.4371337890625,0.0,1419.4373779296875,1.0,1.0,0.0,3.0,1.0,0.0
12213900,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.9990000128746032,0.5549883246421814,0.4179922640323639,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.75300133228302,0.1975082159042358,0.1877916902303695,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8207681775093079,0.2556588053703308,0.1794619411230087,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.7179722785949707,0.1692653745412826,0.161282330751419,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.7054252624511719,0.1603664010763168,0.7260501980781555,285.6314697265625,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.57012939453125,285.6342468261719,1.0,0.3913003504276275,1.0,1.0,0.0,1.0,-2.0076003074646,2.007596969604492,3.2494438073626952e-06,1.5505727529525757,1.0,1.0,0.0,78.6544189453125,94.0,22127.966796875,0.0,730.5730590820312,1.0,283.1499938964844,284.6947937011719,291.2455749511719,292.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,26347.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787776350975037,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.36083984375,0.0,1784.0576171875,1895.4371337890625,0.0,1447.465087890625,1.0,1.0,0.0,3.0,1.0,0.0
12213960,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.9990000128746032,0.5585871934890747,0.421015053987503,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.7541266083717346,0.1998594105243683,0.1900249421596527,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8206071853637695,0.2573429942131042,0.180646538734436,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.7190222144126892,0.1712734252214431,0.1631961464881897,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.706142008304596,0.1619895696640014,0.7334141731262207,285.6530456542969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5736083984375,285.65582275390625,1.0,0.3947719633579254,1.0,1.0,0.0,1.0,-2.026476621627808,2.0264732837677,3.310155079816468e-06,1.5652976036071775,1.0,1.0,0.0,79.8993148803711,97.0,22362.39453125,0.0,750.561767578125,1.0,283.1499938964844,284.7111511230469,291.2544250488281,292.7442932128906,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825814247131348,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.85546875,0.0,1784.0576171875,1895.4371337890625,0.0,1476.0941162109375,1.0,1.0,0.0,3.0,1.0,0.0
12214020,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.9990000128746032,0.5652971267700195,0.4274401664733886,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.7561116814613342,0.2045012563467025,0.1944925636053085,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.8200053572654724,0.260565847158432,0.1829743981361389,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.7208412885665894,0.1752280592918396,0.1670178174972534,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.7072935104370117,0.1651630997657776,0.7480674386024475,285.6211853027344,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5769958496094,285.62286376953125,1.0,0.4018421769142151,1.0,1.0,0.0,1.0,-2.0645415782928467,2.06453824043274,3.4344261621299665e-06,1.5949785709381104,1.0,1.0,0.0,82.5262680053711,100.0,23003.591796875,0.0,792.2808837890625,1.0,283.0533752441406,284.6607666015625,291.2930603027344,292.8343811035156,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695949137210846,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.96484375,0.0,1784.0576171875,1895.4371337890625,0.0,1578.93212890625,1.0,1.0,0.0,3.0,1.0,0.0
12214080,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.9990000128746032,0.5652971267700195,0.4274401664733886,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.7561116814613342,0.2045012563467025,0.1944925636053085,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.8200053572654724,0.260565847158432,0.1829743981361389,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.7208412885665894,0.1752280592918396,0.1670178174972534,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.7072935104370117,0.1651630997657776,0.7480674386024475,285.6211853027344,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5769958496094,285.62286376953125,1.0,0.4018421769142151,1.0,1.0,0.0,1.0,-2.0645415782928467,2.06453824043274,3.4344261621299665e-06,1.5949785709381104,1.0,1.0,0.0,82.5262680053711,100.0,23003.591796875,0.0,792.2808837890625,1.0,283.0533752441406,284.6607666015625,291.2930603027344,292.8343811035156,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695949137210846,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.96484375,0.0,1784.0576171875,1895.4371337890625,0.0,1578.93212890625,1.0,1.0,0.0,3.0,1.0,0.0
12214140,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.9990000128746032,0.5702787637710571,0.4345994889736175,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.7571022510528564,0.2085902988910675,0.1985456645488739,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8184458613395691,0.2630834281444549,0.1849153786897659,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.7217099070549011,0.1786873340606689,0.1704683452844619,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.7074253559112549,0.1678459495306015,0.76100093126297,285.4339294433594,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.57037353515625,285.432861328125,1.0,0.4086787104606628,1.0,1.0,0.0,1.0,-2.100017786026001,2.1000142097473145,3.5524765280570136e-06,1.6226348876953125,1.0,1.0,0.0,85.31814575195312,100.0,23964.11328125,0.0,833.6237182617188,1.0,282.76171875,284.4398803710937,291.3536071777344,292.98681640625,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197533249855042,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.2841796875,0.0,1784.0576171875,1895.4371337890625,0.0,1769.9920654296875,1.0,1.0,0.0,3.0,1.0,0.0
12214200,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.9990000128746032,0.5704641342163086,0.4349300563335418,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.7571114897727966,0.2087548524141311,0.198704108595848,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8183465003967285,0.2631801068782806,0.1849847435951233,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.7217159867286682,0.1788257360458374,0.1706025898456573,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.7073962688446045,0.1679506599903106,0.7614905834197998,285.43316650390625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5699462890625,285.4325561523437,1.0,0.4089618325233459,1.0,1.0,0.0,1.0,-2.101437568664551,2.1014339923858643,3.557245008778409e-06,1.623740792274475,1.0,1.0,0.0,85.44224548339844,103.0,23983.04296875,0.0,835.3485717773438,1.0,282.7601928710937,284.4390563964844,291.3513488769531,292.9836730957031,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202711701393127,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.732421875,0.0,1784.0576171875,1895.4371337890625,0.0,1774.253173828125,1.0,1.0,0.0,3.0,1.0,0.0
12214260,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9990000128746032,0.5740237236022949,0.4436542689800262,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7568770051002502,0.2125879973173141,0.2024976313114166,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.8153848648071289,0.2652077972888946,0.1865481734275818,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.721420168876648,0.1820248961448669,0.173797145485878,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7061327695846558,0.1702798455953598,0.7728232741355896,285.2332763671875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5526123046875,285.2325439453125,1.0,0.415966659784317,1.0,1.0,0.0,1.0,-2.1357991695404053,2.13579535484314,3.673692390293581e-06,1.6505051851272583,1.0,1.0,0.0,88.66520690917969,106.0,24955.822265625,0.0,878.5178833007812,1.0,282.4604187011719,284.2074279785156,291.36151123046875,293.0635070800781,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424725890159607,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.806640625,0.0,1784.0576171875,1895.4371337890625,0.0,1960.6904296875,1.0,1.0,0.0,3.0,1.0,0.0
12214320,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9990000128746032,0.5740237236022949,0.4436542689800262,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7568770051002502,0.2125879973173141,0.2024976313114166,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.8153848648071289,0.2652077972888946,0.1865481734275818,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.721420168876648,0.1820248961448669,0.173797145485878,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7061327695846558,0.1702798455953598,0.7728232741355896,285.2332763671875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5526123046875,285.2325439453125,1.0,0.415966659784317,1.0,1.0,0.0,1.0,-2.1357991695404053,2.13579535484314,3.673692390293581e-06,1.6505051851272583,1.0,1.0,0.0,88.66520690917969,106.0,24955.822265625,0.0,878.5178833007812,1.0,282.4604187011719,284.2074279785156,291.36151123046875,293.0635070800781,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424725890159607,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.806640625,0.0,1784.0576171875,1895.4371337890625,0.0,1960.6904296875,1.0,1.0,0.0,3.0,1.0,0.0
12214380,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.5763819217681885,0.4529608786106109,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7560065984725952,0.2161570787429809,0.2060170024633407,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8117730617523193,0.2669111490249634,0.1878519505262375,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7204970121383667,0.1849597692489624,0.1767212003469467,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7040984034538269,0.1722857803106308,0.7825981378555298,285.03240966796875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5285339355469,285.0316467285156,1.0,0.4227804839611053,1.0,1.0,0.0,1.0,-2.1680235862731934,2.168019771575928,3.784700311371125e-06,1.6755834817886353,1.0,1.0,0.0,92.0463638305664,109.0,25922.08203125,0.0,921.4584350585938,1.0,282.1604309082031,283.9750366210937,291.3599853515625,293.12109375,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602508068084717,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.73486328125,0.0,1784.0576171875,1895.4371337890625,0.0,2114.773193359375,1.0,1.0,0.0,3.0,1.0,0.0
