time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214440,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.5763819217681885,0.4529608786106109,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7560065984725952,0.2161570787429809,0.2060170024633407,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8117730617523193,0.2669111490249634,0.1878519505262375,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7204970121383667,0.1849597692489624,0.1767212003469467,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7040984034538269,0.1722857803106308,0.7825981378555298,285.03240966796875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5285339355469,285.0316467285156,1.0,0.4227804839611053,1.0,1.0,0.0,1.0,-2.1680235862731934,2.168019771575928,3.784700311371125e-06,1.6755834817886353,1.0,1.0,0.0,92.0463638305664,109.0,25922.08203125,0.0,921.4584350585938,1.0,282.1604309082031,283.9750366210937,291.3599853515625,293.12109375,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602508068084717,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.73486328125,0.0,1784.0576171875,1895.4371337890625,0.0,2114.773193359375,1.0,1.0,0.0,3.0,1.0,0.0
12214500,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.5772290229797363,0.4576311111450195,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7555177211761475,0.217889130115509,0.2077277302742004,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8099203109741211,0.26770880818367,0.1884681135416031,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7199694514274597,0.1863698661327362,0.1781289130449295,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.702987551689148,0.1732145249843597,0.7871379256248474,284.8861999511719,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.51544189453125,284.872314453125,1.0,0.426109254360199,1.0,1.0,0.0,1.0,-2.1835718154907227,2.183568000793457,3.838881639239844e-06,1.687674880027771,0.9988113045692444,0.9988113045692444,0.0,93.75035858154295,109.0,26646.0,0.0,942.8566284179688,1.0,281.9079895019531,283.79296875,291.3892822265625,293.2435607910156,293.1499938964844,293.1499938964844,281.8500061035156,26366.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705430388450623,1.0,0.0,0.0,3.4188380241394043,3.418858289718628,7.799205832270673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.63037109375,0.0,1784.0672607421875,1895.4371337890625,0.0,2205.662109375,1.0,1.0,0.0,3.0,1.0,0.0
12214560,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.5777642130851746,0.4624262750148773,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7548782825469971,0.219552457332611,0.2093580216169357,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8078880906105042,0.2684207558631897,0.1890070289373397,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7192920446395874,0.1877126991748809,0.1794604063034057,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7017052173614502,0.1740692406892776,0.7912880182266235,284.83135986328125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.4989624023437,284.8305969238281,1.0,0.4293760061264038,1.0,1.0,0.0,1.0,-2.198521375656128,2.1985175609588623,3.891367214237107e-06,1.69930100440979,0.9974058866500854,0.9974058866500854,0.0,95.4879913330078,112.0,26883.943359375,0.0,964.05908203125,1.0,281.8605041503906,283.7426147460937,291.3642883300781,293.1811218261719,293.1499938964844,293.1499938964844,281.54998779296875,26420.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751120924949646,1.0,0.0,0.0,3.418465375900269,3.418485403060913,7.797505077178357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.39501953125,0.0,1784.094970703125,1895.4371337890625,0.0,2246.3671875,1.0,1.0,0.0,3.0,1.0,0.0
12214620,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.9990000128746032,0.5782963037490845,0.4718018174171448,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.7536981701850891,0.2228263914585113,0.2125740647315979,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.8039100170135498,0.2697898745536804,0.1900570690631866,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63092041015625,0.7179974913597107,0.1903330981731414,0.1820647716522216,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.6992213129997253,0.1757193058729171,0.7992885708808899,284.6304016113281,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4621887207031,284.629638671875,1.0,0.435753583908081,1.0,1.0,0.0,1.0,-2.227645874023437,2.2276418209075928,3.994686721853213e-06,1.721935749053955,0.991516411304474,0.991516411304474,0.0,98.93115997314452,100.0,27844.0703125,0.0,1006.3267822265624,1.0,281.5604553222656,283.5104064941406,291.3759765625,293.24884033203125,293.1499938964844,293.1499938964844,281.25,26599.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886712551116943,1.0,0.0,0.0,3.41723108291626,3.4172511100769043,7.791875304974383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.20068359375,0.0,1784.1861572265625,1895.4371337890625,0.0,2368.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
12214680,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.9990000128746032,0.5782963037490845,0.4718018174171448,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.7536981701850891,0.2228263914585113,0.2125740647315979,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.8039100170135498,0.2697898745536804,0.1900570690631866,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63092041015625,0.7179974913597107,0.1903330981731414,0.1820647716522216,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.6992213129997253,0.1757193058729171,0.7992885708808899,284.6304016113281,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4621887207031,284.629638671875,1.0,0.435753583908081,1.0,1.0,0.0,1.0,-2.227645874023437,2.2276418209075928,3.994686721853213e-06,1.721935749053955,0.991516411304474,0.991516411304474,0.0,98.93115997314452,100.0,27844.0703125,0.0,1006.3267822265624,1.0,281.5604553222656,283.5104064941406,291.3759765625,293.24884033203125,293.1499938964844,293.1499938964844,281.25,26599.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886712551116943,1.0,0.0,0.0,3.41723108291626,3.4172511100769043,7.791875304974383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.20068359375,0.0,1784.1861572265625,1895.4371337890625,0.0,2368.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
12214740,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41949462890625,0.9990000128746032,0.5795536637306213,0.4686964750289917,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202575683594,0.7587417364120483,0.2259775698184967,0.2155428528785705,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.8069504499435425,0.2710106670856476,0.1909088492393493,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205322265625,0.7224071025848389,0.1928201466798782,0.1844111084938049,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.7029716372489929,0.1772515326738357,0.8061188459396362,284.4197998046875,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.43487548828125,284.4181823730469,1.0,0.4363529086112976,1.0,1.0,0.0,1.0,-2.23954701423645,2.239542961120605,4.037693088321248e-06,1.731400966644287,0.9827704429626464,0.9827704429626464,0.0,98.42386627197266,103.0,28650.84375,0.0,1016.5723876953124,1.0,281.2604675292969,283.2689208984375,291.3900146484375,293.31524658203125,293.1499938964844,293.1499938964844,280.95001220703125,26884.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014922738075256,1.0,0.0,0.0,3.415266752243042,3.4152870178222656,7.782920192767051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.25,0.0,1784.3294677734375,1895.4371337890625,0.0,2485.07666015625,1.0,1.0,0.0,3.0,1.0,0.0
12214800,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41949462890625,0.9990000128746032,0.5795536637306213,0.4686964750289917,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202575683594,0.7587417364120483,0.2259775698184967,0.2155428528785705,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.8069504499435425,0.2710106670856476,0.1909088492393493,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205322265625,0.7224071025848389,0.1928201466798782,0.1844111084938049,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.7029716372489929,0.1772515326738357,0.8061188459396362,284.4197998046875,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.43487548828125,284.4181823730469,1.0,0.4363529086112976,1.0,1.0,0.0,1.0,-2.23954701423645,2.239542961120605,4.037693088321248e-06,1.731400966644287,0.9827704429626464,0.9827704429626464,0.0,98.42386627197266,103.0,28650.84375,0.0,1016.5723876953124,1.0,281.2604675292969,283.2689208984375,291.3900146484375,293.31524658203125,293.1499938964844,293.1499938964844,280.95001220703125,26884.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014922738075256,1.0,0.0,0.0,3.415266752243042,3.4152870178222656,7.782920192767051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.25,0.0,1784.3294677734375,1895.4371337890625,0.0,2485.07666015625,1.0,1.0,0.0,3.0,1.0,0.0
12214860,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313842773437,0.9990000128746032,0.5821623206138611,0.4683535397052765,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.7621111273765564,0.2287807613611221,0.2183029949665069,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.808123767375946,0.2718799114227295,0.1915967315435409,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23223876953125,0.7251482009887695,0.1949397474527359,0.186534434556961,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323913574219,0.7049641013145447,0.1784447282552719,0.8120180368423462,284.23162841796875,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4200439453125,284.2304077148437,1.0,0.4385183155536651,1.0,1.0,0.0,1.0,-2.2529051303863525,2.252901077270508,4.0856352825358044e-06,1.7416657209396362,0.9716764092445374,0.9716764092445374,0.0,98.71967315673828,106.0,29624.7734375,0.0,1031.511474609375,1.0,280.96051025390625,283.0382995605469,291.40557861328125,293.3862609863281,293.1499938964844,293.1499938964844,280.6499938964844,27278.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135818839073181,1.0,0.0,0.0,3.4125425815582275,3.412562847137451,7.770509000692982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.49658203125,0.0,1784.5245361328125,1895.4371337890625,0.0,2596.217041015625,1.0,1.0,0.0,3.0,1.0,0.0
12214920,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313842773437,0.9990000128746032,0.5821623206138611,0.4683535397052765,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.7621111273765564,0.2287807613611221,0.2183029949665069,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.808123767375946,0.2718799114227295,0.1915967315435409,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23223876953125,0.7251482009887695,0.1949397474527359,0.186534434556961,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323913574219,0.7049641013145447,0.1784447282552719,0.8120180368423462,284.23162841796875,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4200439453125,284.2304077148437,1.0,0.4385183155536651,1.0,1.0,0.0,1.0,-2.2529051303863525,2.252901077270508,4.0856352825358044e-06,1.7416657209396362,0.9716764092445374,0.9716764092445374,0.0,98.71967315673828,106.0,29624.7734375,0.0,1031.511474609375,1.0,280.96051025390625,283.0382995605469,291.40557861328125,293.3862609863281,293.1499938964844,293.1499938964844,280.6499938964844,27278.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135818839073181,1.0,0.0,0.0,3.4125425815582275,3.412562847137451,7.770509000692982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.49658203125,0.0,1784.5245361328125,1895.4371337890625,0.0,2596.217041015625,1.0,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921630859375,0.9990000128746032,0.5830947160720825,0.4697903394699096,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0970458984375,0.7628065943717957,0.2300437986850738,0.2195771634578704,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956115722656,0.8076508641242981,0.2721537053585052,0.1918486356735229,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0986633300781,0.725576639175415,0.1958340853452682,0.1874639093875885,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997009277344,0.7048925757408142,0.1788587421178817,0.8142745494842529,284.09423828125,284.95001220703125,297.1507568359375,288.36846923828125,297.14910888671875,297.4098815917969,284.08270263671875,1.0,0.4399553537368774,1.0,1.0,0.0,1.0,-2.26029109954834,2.260286808013916,4.112362148589455e-06,1.7473931312561035,0.9644654989242554,0.9644654989242554,0.0,99.3385009765625,106.0,30429.953125,0.0,1041.587646484375,1.0,280.7044677734375,282.8569030761719,291.44189453125,293.5171813964844,293.1499938964844,293.1499938964844,280.6499938964844,27536.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224977850914001,1.0,0.0,0.0,3.410759925842285,3.410780191421509,7.762392897348036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.6845703125,0.0,1784.64990234375,1895.4371337890625,0.0,2678.724853515625,1.0,1.0,0.0,3.0,1.0,0.0
12215040,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.9990000128746032,0.5835334658622742,0.4719104468822479,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.7628751397132874,0.2310962677001953,0.2206279635429382,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.8066129088401794,0.2722890973091125,0.1919801235198974,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466003417969,0.7254387140274048,0.1965409517288208,0.1881943196058273,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.7042235732078552,0.1791177839040756,0.8157490491867065,284.0460510253906,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.3975524902344,284.0448913574219,1.0,0.4414186179637909,1.0,1.0,0.0,1.0,-2.266906499862671,2.266902446746826,4.136384632147383e-06,1.7525256872177124,0.9581342935562134,0.9581342935562134,0.0,100.12747955322266,109.0,30612.533203125,0.0,1051.5684814453125,1.0,280.66046142578125,282.8096923828125,291.4248046875,293.4646301269531,293.1499938964844,293.1499938964844,280.3500061035156,27808.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260343670845032,1.0,0.0,0.0,3.408881902694702,3.408902168273926,7.753846489322314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.5439453125,0.0,1784.7799072265625,1895.4371337890625,0.0,2711.561279296875,1.0,1.0,0.0,3.0,1.0,0.0
12215100,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111633300781,0.9990000128746032,0.5836862921714783,0.4745595753192901,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.7626715898513794,0.2321425080299377,0.2216877490282058,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.8052612543106079,0.2723965048789978,0.1921090483665466,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179992675781,0.7250316739082336,0.1972178220748901,0.1889081299304962,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.7032232284545898,0.1793230175971985,0.8170303702354431,283.9133605957031,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3837890625,283.90118408203125,1.0,0.4430540204048157,1.0,1.0,0.0,1.0,-2.273913145065308,2.273908853530884,4.161900960752973e-06,1.757957935333252,0.9499691128730774,0.9499691128730774,0.0,101.08008575439452,109.0,31407.337890625,0.0,1062.649169921875,1.0,280.4082946777344,282.6332702636719,291.460205078125,293.59765625,293.1499938964844,293.1499938964844,280.3500061035156,28134.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347787261009216,1.0,0.0,0.0,3.40662169456482,3.406642198562622,7.743568630758091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.001953125,0.0,1784.933837890625,1895.4371337890625,0.0,2792.974365234375,1.0,1.0,0.0,3.0,1.0,0.0
12215160,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609619140625,0.9990000128746032,0.5833735466003418,0.4777664840221405,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86151123046875,0.762058675289154,0.2330928146839141,0.2226440906524658,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8613586425781,0.803472101688385,0.2724028527736664,0.1921536326408386,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.7242431640625,0.1977965533733368,0.1895186752080917,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7017889618873596,0.1794259399175644,0.8178132772445679,283.8611755371094,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3675842285156,283.8600769042969,1.0,0.4447660148143768,1.0,1.0,0.0,1.0,-2.280641794204712,2.280637502670288,4.186489604762755e-06,1.7631782293319702,0.9421321749687196,0.9421321749687196,0.0,102.187255859375,97.0,31599.623046875,0.0,1074.0953369140625,1.0,280.3605041503906,282.5820617675781,291.4430236816406,293.543212890625,293.1499938964844,293.1499938964844,280.04998779296875,28507.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386824131011963,1.0,0.0,0.0,3.40403699874878,3.404057502746582,7.731822506684694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.24267578125,0.0,1785.1060791015625,1895.4371337890625,0.0,2829.4072265625,1.0,1.0,0.0,3.0,1.0,0.0
12215220,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.671142578125,0.9990000128746032,0.583380401134491,0.472781628370285,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6720886230469,0.7665978074073792,0.2348412126302719,0.2242944687604904,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6718444824219,0.806235134601593,0.2722820937633514,0.1920688897371292,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67242431640625,0.7277063131332397,0.1987832188606262,0.1904557645320892,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67266845703125,0.7044379711151123,0.1794507503509521,0.8179606199264526,283.6715393066406,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34136962890625,283.6692810058594,1.0,0.4428019821643829,1.0,1.0,0.0,1.0,-2.2778565883636475,2.277852296829224,4.176670699962415e-06,1.7612273693084717,0.923599362373352,0.923599362373352,0.0,100.7073745727539,85.0,32519.435546875,0.0,1065.3768310546875,1.0,280.0606689453125,282.3521728515625,291.45965576171875,293.6199645996094,293.1499938964844,293.1499938964844,279.75,29427.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512848019599915,1.0,0.0,0.0,3.397655725479126,3.3976762294769287,7.702860216340923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.9365234375,0.0,1785.5152587890625,1895.4371337890625,0.0,2947.305908203125,1.0,1.0,0.0,3.0,1.0,0.0
12215280,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.671142578125,0.9990000128746032,0.583380401134491,0.472781628370285,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6720886230469,0.7665978074073792,0.2348412126302719,0.2242944687604904,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6718444824219,0.806235134601593,0.2722820937633514,0.1920688897371292,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67242431640625,0.7277063131332397,0.1987832188606262,0.1904557645320892,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67266845703125,0.7044379711151123,0.1794507503509521,0.8179606199264526,283.6715393066406,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34136962890625,283.6692810058594,1.0,0.4428019821643829,1.0,1.0,0.0,1.0,-2.2778565883636475,2.277852296829224,4.176670699962415e-06,1.7612273693084717,0.923599362373352,0.923599362373352,0.0,100.7073745727539,85.0,32519.435546875,0.0,1065.3768310546875,1.0,280.0606689453125,282.3521728515625,291.45965576171875,293.6199645996094,293.1499938964844,293.1499938964844,279.75,29427.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512848019599915,1.0,0.0,0.0,3.397655725479126,3.3976762294769287,7.702860216340923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.9365234375,0.0,1785.5152587890625,1895.4371337890625,0.0,2947.305908203125,1.0,1.0,0.0,3.0,1.0,0.0
12215340,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.46734619140625,0.9990000128746032,0.586305558681488,0.4588425755500793,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46844482421875,0.7759365439414978,0.2363926172256469,0.2256524115800857,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4681701660156,0.8138031363487244,0.2719576358795166,0.1917674541473388,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4688415527344,0.735203742980957,0.199562057852745,0.1910875886678695,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4691467285156,0.7114273905754089,0.1792784631252288,0.8166772723197937,283.46783447265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.33221435546875,283.46490478515625,1.0,0.4371634721755981,1.0,1.0,0.0,1.0,-2.261608123779297,2.261604070663452,4.117616754228948e-06,1.7486894130706787,0.9022493362426758,0.9022493362426758,0.0,96.37529754638672,88.0,33279.4921875,0.0,1031.536376953125,1.0,279.7606811523437,282.1121520996094,291.47076416015625,293.6821594238281,293.1499938964844,293.1499938964844,279.45001220703125,30655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628085851669312,1.0,0.0,0.0,3.389122724533081,3.389143466949463,7.664219197067723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.84912109375,0.0,1786.0262451171875,1895.4371337890625,0.0,3055.348388671875,1.0,1.0,0.0,3.0,1.0,0.0
12215400,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.46734619140625,0.9990000128746032,0.586305558681488,0.4588425755500793,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46844482421875,0.7759365439414978,0.2363926172256469,0.2256524115800857,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4681701660156,0.8138031363487244,0.2719576358795166,0.1917674541473388,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4688415527344,0.735203742980957,0.199562057852745,0.1910875886678695,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4691467285156,0.7114273905754089,0.1792784631252288,0.8166772723197937,283.46783447265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.33221435546875,283.46490478515625,1.0,0.4371634721755981,1.0,1.0,0.0,1.0,-2.261608123779297,2.261604070663452,4.117616754228948e-06,1.7486894130706787,0.9022493362426758,0.9022493362426758,0.0,96.37529754638672,88.0,33279.4921875,0.0,1031.536376953125,1.0,279.7606811523437,282.1121520996094,291.47076416015625,293.6821594238281,293.1499938964844,293.1499938964844,279.45001220703125,30655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628085851669312,1.0,0.0,0.0,3.389122724533081,3.389143466949463,7.664219197067723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.84912109375,0.0,1786.0262451171875,1895.4371337890625,0.0,3055.348388671875,1.0,1.0,0.0,3.0,1.0,0.0
12215460,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3097839355469,0.9990000128746032,0.5900450348854065,0.453113853931427,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.780554473400116,0.2376025170087814,0.2267564833164215,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.816675066947937,0.2715767621994018,0.1914757341146469,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.7386502027511597,0.2001090794801712,0.1915694922208786,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3096618652344,0.7140481472015381,0.1790416240692138,0.8154247403144836,283.3096923828125,284.95001220703125,297.4345397949219,288.4409484863281,297.40838623046875,297.3337707519531,283.31072998046875,1.0,0.4346067309379577,0.8408130407333374,0.8408130407333374,0.3383169770240783,1.0,-2.254760980606079,1.6733978986740112,0.5813629627227783,1.1641017198562622,0.8823185563087463,0.8823185563087463,0.0,94.3343505859375,88.0,34473.421875,0.0,1014.7019653320312,1.0,279.4682922363281,281.9069519042969,291.4908447265625,293.7684936523437,293.1499938964844,293.1499938964844,279.45001220703125,31994.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728511929512024,1.0,0.0,0.0,3.379781007766724,3.379801750183105,7.622026032549911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.7509765625,0.0,1786.538330078125,1895.4371337890625,0.0,3149.5546875,1.0,1.0,0.0,3.0,1.0,0.0
12215520,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31573486328125,0.9990000128746032,0.5907022356987,0.4525662064552307,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148193359375,0.7811123728752136,0.237845703959465,0.2269573360681533,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3150329589844,0.8169162273406982,0.2715394496917724,0.1914225965738296,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.7390314340591431,0.2002257853746414,0.1916554868221283,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3143615722656,0.7142661809921265,0.1790148168802261,0.8151955604553223,283.3153076171875,284.95001220703125,297.44451904296875,288.4433898925781,297.40875244140625,297.3342590332031,283.3183898925781,1.0,0.434287816286087,0.8117895722389221,0.8117895722389221,0.4000000059604645,1.0,-2.254106044769287,1.521998167037964,0.732107937335968,1.0132125616073608,0.8790255784988403,0.8790255784988403,0.0,94.11404418945312,91.0,34620.98046875,0.0,1012.787109375,1.0,279.4608459472656,281.9076843261719,291.4837341308594,293.75543212890625,293.1499938964844,293.1499938964844,279.75,32244.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732858300209045,1.0,0.0,0.0,3.3780393600463867,3.378060102462769,7.614172545800102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.30810546875,0.0,1786.6282958984375,1895.4371337890625,0.0,3153.630859375,1.0,1.0,0.0,3.0,1.0,0.0
12215580,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753479003906,0.9990000128746032,0.5968931317329407,0.4485828578472137,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5736083984375,0.7857966423034668,0.2403317391872406,0.2289287596940994,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57403564453125,0.8195991516113281,0.2724592983722687,0.1917218267917633,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.57293701171875,0.7424291372299194,0.201760932803154,0.192777395248413,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723876953125,0.7166196703910828,0.1795802563428878,0.8162321448326111,283.5745849609375,284.95001220703125,297.509033203125,288.4590148925781,297.42169189453125,297.3564453125,283.5794677734375,1.0,0.4333586096763611,0.6235791444778442,0.6235791444778442,0.800000011920929,1.0,-2.2546274662017822,0.9669145345687866,1.2877129316329956,0.4588178396224975,0.8626425266265869,0.8626425266265869,0.0,92.92366027832033,94.0,34496.52734375,0.0,1007.8737182617188,1.0,279.7397766113281,282.1807556152344,291.41845703125,293.6094665527344,293.1499938964844,293.1499938964844,280.04998779296875,33590.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605505228042603,1.0,0.0,0.0,3.36861538887024,3.3686363697052,7.571748597001715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.4677734375,0.0,1787.0860595703125,1895.4371337890625,0.0,3034.16796875,1.0,1.0,0.0,3.0,1.0,0.0
12215640,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753479003906,0.9990000128746032,0.5968931317329407,0.4485828578472137,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5736083984375,0.7857966423034668,0.2403317391872406,0.2289287596940994,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57403564453125,0.8195991516113281,0.2724592983722687,0.1917218267917633,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.57293701171875,0.7424291372299194,0.201760932803154,0.192777395248413,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723876953125,0.7166196703910828,0.1795802563428878,0.8162321448326111,283.5745849609375,284.95001220703125,297.509033203125,288.4590148925781,297.42169189453125,297.3564453125,283.5794677734375,1.0,0.4333586096763611,0.6235791444778442,0.6235791444778442,0.800000011920929,1.0,-2.2546274662017822,0.9669145345687866,1.2877129316329956,0.4588178396224975,0.8626425266265869,0.8626425266265869,0.0,92.92366027832033,94.0,34496.52734375,0.0,1007.8737182617188,1.0,279.7397766113281,282.1807556152344,291.41845703125,293.6094665527344,293.1499938964844,293.1499938964844,280.04998779296875,33590.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605505228042603,1.0,0.0,0.0,3.36861538887024,3.3686363697052,7.571748597001715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.4677734375,0.0,1787.0860595703125,1895.4371337890625,0.0,3034.16796875,1.0,1.0,0.0,3.0,1.0,0.0
12215700,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73541259765625,0.9990000128746032,0.6006869077682495,0.4466546475887298,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.7885949015617371,0.2419431060552597,0.2303214818239212,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7311706542969,0.8214004635810852,0.2733589708805084,0.1922407299280166,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72772216796875,0.7445487976074219,0.2028571963310241,0.193695843219757,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7260437011719,0.7182244658470154,0.1801915019750595,0.8184148669242859,283.7329406738281,284.95001220703125,297.5411071777344,288.4666748046875,297.4373779296875,297.3745422363281,283.7485656738281,1.0,0.4335965812206268,0.5294739603996277,0.5294739603996277,1.0,1.0,-2.2583281993865967,0.8516697883605957,1.406658411026001,0.3428496718406677,0.8560419082641602,0.8560419082641602,0.0,92.4992904663086,94.0,33831.80078125,0.0,1010.275634765625,1.0,279.99053955078125,282.3691101074219,291.392578125,293.48846435546875,293.1499938964844,293.1499938964844,280.04998779296875,34215.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514479398727417,1.0,0.0,0.0,3.3642289638519287,3.3642499446868896,7.552041552116862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.0595703125,0.0,1787.2822265625,1895.4371337890625,0.0,2948.834228515625,1.0,1.0,0.0,3.0,1.0,0.0
12215760,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152770996094,0.9990000128746032,0.604756236076355,0.4451357424259186,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138732910156,0.7914083003997803,0.2437397688627243,0.2319333702325821,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.8232167363166809,0.2744665741920471,0.1929482221603393,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133239746094,0.7467076182365417,0.2041213661432266,0.194811537861824,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128967285156,0.7198722958564758,0.1809784024953842,0.8215442895889282,283.81463623046875,284.95001220703125,297.57305908203125,288.4742431640625,297.46246337890625,297.3951721191406,283.8186340332031,1.0,0.434231549501419,0.5440323352813721,0.5440323352813721,1.0,1.0,-2.2643864154815674,0.8632352948188782,1.401151180267334,0.3529936075210571,0.8493520617485046,0.8493520617485046,0.0,92.274658203125,97.0,33839.2734375,0.0,1015.6219482421876,1.0,280.0389404296875,282.4405212402344,291.4248352050781,293.5649719238281,293.1499938964844,293.1499938964844,280.3500061035156,34800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473796844482422,1.0,0.0,0.0,3.3601233959198,3.36014461517334,7.533620873800828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.083984375,0.0,1787.4561767578125,1895.4371337890625,0.0,2910.734619140625,1.0,1.0,0.0,3.0,1.0,0.0
12215820,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0446472167969,0.9990000128746032,0.6129401922225952,0.4436429142951965,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.043212890625,0.7964398264884949,0.247593954205513,0.2354630529880523,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.04351806640625,0.8262506127357483,0.2769350707530975,0.194589078426361,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426330566406,0.7505729794502258,0.2068861871957779,0.1973256319761276,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.7227602601051331,0.1828240901231765,0.8293052315711975,284.04400634765625,284.95001220703125,297.6365661621094,288.4891052246094,297.5119323730469,297.4311218261719,284.04833984375,1.0,0.4365105628967285,0.5731490850448608,0.5731490850448608,1.0,1.0,-2.281141996383667,0.9038713574409484,1.3772705793380735,0.3898008167743683,0.8390311598777771,0.8390311598777771,0.0,92.37903594970705,100.0,33210.6484375,0.0,1033.3338623046875,1.0,280.3388366699219,282.70068359375,291.4461669921875,293.5440673828125,293.1499938964844,293.1499938964844,280.6499938964844,35833.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359326720237732,1.0,0.0,0.0,3.3528521060943604,3.3528733253479004,7.501050731661962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.90966796875,0.0,1787.7413330078125,1895.4371337890625,0.0,2803.73876953125,1.0,1.0,0.0,3.0,1.0,0.0
12215880,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0446472167969,0.9990000128746032,0.6129401922225952,0.4436429142951965,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.043212890625,0.7964398264884949,0.247593954205513,0.2354630529880523,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.04351806640625,0.8262506127357483,0.2769350707530975,0.194589078426361,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426330566406,0.7505729794502258,0.2068861871957779,0.1973256319761276,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.7227602601051331,0.1828240901231765,0.8293052315711975,284.04400634765625,284.95001220703125,297.6365661621094,288.4891052246094,297.5119323730469,297.4311218261719,284.04833984375,1.0,0.4365105628967285,0.5731490850448608,0.5731490850448608,1.0,1.0,-2.281141996383667,0.9038713574409484,1.3772705793380735,0.3898008167743683,0.8390311598777771,0.8390311598777771,0.0,92.37903594970705,100.0,33210.6484375,0.0,1033.3338623046875,1.0,280.3388366699219,282.70068359375,291.4461669921875,293.5440673828125,293.1499938964844,293.1499938964844,280.6499938964844,35833.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359326720237732,1.0,0.0,0.0,3.3528521060943604,3.3528733253479004,7.501050731661962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.90966796875,0.0,1787.7413330078125,1895.4371337890625,0.0,2803.73876953125,1.0,1.0,0.0,3.0,1.0,0.0
12215940,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.9990000128746032,0.6211349368095398,0.443895012140274,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28076171875,0.8007246255874634,0.2517463564872741,0.2393110394477844,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28106689453125,0.8285688757896423,0.2797032296657562,0.1964640468358993,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801208496094,0.7538444399833679,0.209906980395317,0.2001203894615173,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.7251518964767456,0.1849825978279113,0.8386445045471191,284.2815856933594,284.95001220703125,297.6994323730469,288.50360107421875,297.554931640625,297.4560241699219,284.2864074707031,1.0,0.4398973882198334,0.6022658348083496,0.6022658348083496,1.0,1.0,-2.302891254425049,0.9416512846946716,1.3612399101257324,0.4226579070091247,0.8319286108016968,0.8319286108016968,0.0,93.09632110595705,103.0,32646.783203125,0.0,1058.9871826171875,1.0,280.63873291015625,282.968994140625,291.4685363769531,293.5305480957031,293.1499938964844,293.1499938964844,280.95001220703125,36419.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261519074440002,1.0,0.0,0.0,3.3388047218322754,3.3388259410858154,7.43832856642257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.37255859375,0.0,1774.199462890625,1895.4371337890625,0.0,2712.6533203125,0.997138261795044,1.0,0.0,3.0,1.0,0.0
12216000,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.9990000128746032,0.6211349368095398,0.443895012140274,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28076171875,0.8007246255874634,0.2517463564872741,0.2393110394477844,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28106689453125,0.8285688757896423,0.2797032296657562,0.1964640468358993,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801208496094,0.7538444399833679,0.209906980395317,0.2001203894615173,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.7251518964767456,0.1849825978279113,0.8386445045471191,284.2815856933594,284.95001220703125,297.6994323730469,288.50360107421875,297.554931640625,297.4560241699219,284.2864074707031,1.0,0.4398973882198334,0.6022658348083496,0.6022658348083496,1.0,1.0,-2.302891254425049,0.9416512846946716,1.3612399101257324,0.4226579070091247,0.8319286108016968,0.8319286108016968,0.0,93.09632110595705,103.0,32646.783203125,0.0,1058.9871826171875,1.0,280.63873291015625,282.968994140625,291.4685363769531,293.5305480957031,293.1499938964844,293.1499938964844,280.95001220703125,36419.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261519074440002,1.0,0.0,0.0,3.3388047218322754,3.3388259410858154,7.43832856642257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.37255859375,0.0,1774.199462890625,1895.4371337890625,0.0,2712.6533203125,0.997138261795044,1.0,0.0,3.0,1.0,0.0
12216060,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9990000128746032,0.6293671131134033,0.4454958140850067,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.8044199347496033,0.2561587393283844,0.2434253245592117,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.8303595185279846,0.2827500104904175,0.1985474228858947,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.7566328048706055,0.213139146566391,0.2031371593475341,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52362060546875,0.7271521687507629,0.1873788982629776,0.8492010235786438,284.5257263183594,284.95001220703125,297.7616882324219,288.5177307128906,297.59375,297.478515625,284.5307312011719,1.0,0.4441607296466827,0.6001939177513123,0.6001939177513123,1.0,1.0,-2.3285605907440186,0.9523923397064208,1.3761683702468872,0.4276459813117981,0.8281289935112,0.8281289935112,0.0,94.29051208496094,106.0,32119.333984375,0.0,1091.297119140625,1.0,280.93853759765625,283.2433776855469,291.4882507324219,293.5175170898437,293.1499938964844,293.1499938964844,281.25,36534.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174911737442017,1.0,0.0,0.0,3.320470094680786,3.320491075515747,7.356859441642882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.91357421875,0.0,1750.2406005859375,1895.4371337890625,0.0,2632.3427734375,0.9926020503044128,1.0,0.0,3.0,1.0,0.0
12216120,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9990000128746032,0.6293671131134033,0.4454958140850067,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.8044199347496033,0.2561587393283844,0.2434253245592117,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.8303595185279846,0.2827500104904175,0.1985474228858947,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242004394531,0.7566328048706055,0.213139146566391,0.2031371593475341,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52362060546875,0.7271521687507629,0.1873788982629776,0.8492010235786438,284.5257263183594,284.95001220703125,297.7616882324219,288.5177307128906,297.59375,297.478515625,284.5307312011719,1.0,0.4441607296466827,0.6001939177513123,0.6001939177513123,1.0,1.0,-2.3285605907440186,0.9523923397064208,1.3761683702468872,0.4276459813117981,0.8281289935112,0.8281289935112,0.0,94.29051208496094,106.0,32119.333984375,0.0,1091.297119140625,1.0,280.93853759765625,283.2433776855469,291.4882507324219,293.5175170898437,293.1499938964844,293.1499938964844,281.25,36534.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174911737442017,1.0,0.0,0.0,3.320470094680786,3.320491075515747,7.356859441642882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.91357421875,0.0,1750.2406005859375,1895.4371337890625,0.0,2632.3427734375,0.9926020503044128,1.0,0.0,3.0,1.0,0.0
12216180,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.9990000128746032,0.6376501321792603,0.4481755495071411,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.807623565196991,0.260796457529068,0.2477717399597168,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8317384719848633,0.2860309183597564,0.2008104622364044,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7590247392654419,0.2165479212999344,0.2063401937484741,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7288185954093933,0.1899539530277252,0.860673189163208,284.7693176269531,284.95001220703125,297.8232116699219,288.5315246582031,297.6309509277344,297.4990234375,284.7742004394531,1.0,0.4491097629070282,0.5981220602989197,0.5981220602989197,1.0,1.0,-2.3573458194732666,0.9636249542236328,1.3937209844589231,0.4324318468570709,0.8275811076164246,0.8275811076164246,0.0,95.87773895263672,109.0,31619.298828125,0.0,1129.27783203125,1.0,281.2383117675781,283.51611328125,291.5057678222656,293.50457763671875,293.1499938964844,293.1499938964844,281.54998779296875,36373.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095662593841553,1.0,0.0,0.0,3.30771803855896,3.307739019393921,7.300461106751754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.974609375,0.0,1731.32568359375,1895.4371337890625,0.0,2559.19921875,0.9891274571418762,1.0,0.0,3.0,1.0,0.0
12216240,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.9990000128746032,0.6376501321792603,0.4481755495071411,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.807623565196991,0.260796457529068,0.2477717399597168,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8317384719848633,0.2860309183597564,0.2008104622364044,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7590247392654419,0.2165479212999344,0.2063401937484741,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7288185954093933,0.1899539530277252,0.860673189163208,284.7693176269531,284.95001220703125,297.8232116699219,288.5315246582031,297.6309509277344,297.4990234375,284.7742004394531,1.0,0.4491097629070282,0.5981220602989197,0.5981220602989197,1.0,1.0,-2.3573458194732666,0.9636249542236328,1.3937209844589231,0.4324318468570709,0.8275811076164246,0.8275811076164246,0.0,95.87773895263672,109.0,31619.298828125,0.0,1129.27783203125,1.0,281.2383117675781,283.51611328125,291.5057678222656,293.50457763671875,293.1499938964844,293.1499938964844,281.54998779296875,36373.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095662593841553,1.0,0.0,0.0,3.30771803855896,3.307739019393921,7.300461106751754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.974609375,0.0,1731.32568359375,1895.4371337890625,0.0,2559.19921875,0.9891274571418762,1.0,0.0,3.0,1.0,0.0
