time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216300,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.6417750716209412,0.4498999714851379,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8090006113052368,0.26317298412323,0.249998852610588,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8322454690933228,0.287725567817688,0.2019782215356826,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7600449919700623,0.2182944566011428,0.2079826593399047,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.729499101638794,0.191281110048294,0.8666053414344788,284.9280700683594,284.95001220703125,297.85369873046875,288.5382995605469,297.6488342285156,297.5082397460937,284.9429931640625,1.0,0.4517892301082611,0.5970861315727234,0.5970861315727234,1.0,1.0,-2.372593879699707,0.9696089625358582,1.4029849767684937,0.435003399848938,0.8289531469345093,0.8289531469345093,0.0,96.80653381347656,109.0,31076.69140625,0.0,1150.0865478515625,1.0,281.4884338378906,283.7099609375,291.4881896972656,293.4071350097656,293.1499938964844,293.1499938964844,281.54998779296875,36219.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034331202507019,1.0,0.0,0.0,3.3048079013824463,3.3048288822174072,7.287620746865286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.263671875,0.0,1725.8685302734375,1895.4371337890625,0.0,2502.85498046875,0.9882288575172424,1.0,0.0,3.0,1.0,0.0
12216360,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6459945440292358,0.4516850411891937,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8104075193405151,0.2656305730342865,0.2523161768913269,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8328108191490173,0.2895111441612243,0.2032223641872406,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7611092925071716,0.2201054096221923,0.209696739912033,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7302214503288269,0.192668080329895,0.8728429079055786,285.0122375488281,284.95001220703125,297.88397216796875,288.54498291015625,297.6668395996094,297.51776123046875,285.01690673828125,1.0,0.4545915126800537,0.5964819192886353,0.5964819192886353,1.0,1.0,-2.388568162918091,0.9762842655181884,1.4122838973999023,0.4380985200405121,0.8302657604217529,0.8302657604217529,0.0,97.77920532226562,112.0,31207.279296875,0.0,1172.13818359375,1.0,281.5381774902344,283.78790283203125,291.5225524902344,293.49481201171875,293.1499938964844,293.1499938964844,281.8500061035156,36049.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022348880767822,1.0,0.0,0.0,3.305648803710937,3.30566954612732,7.291329779945954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.5341796875,0.0,1725.3270263671875,1895.4371337890625,0.0,2491.8759765625,0.9881864190101624,1.0,0.0,3.0,1.0,0.0
12216420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9990000128746032,0.6539615392684937,0.4555220007896423,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8127837181091309,0.2703545689582824,0.2567579746246338,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8336558938026428,0.2929666340351105,0.2056169062852859,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7628922462463379,0.2235837578773498,0.2129804790019989,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7313887476921082,0.1953383982181549,0.8848329186439514,285.2480163574219,284.95001220703125,297.9403991699219,288.5573425292969,297.69970703125,297.53424072265625,285.2528381347656,1.0,0.460126131772995,0.5953457355499268,0.5953457355499268,1.0,1.0,-2.4197375774383545,0.9893796443939208,1.430357813835144,0.4442094266414642,0.8358598947525024,0.8358598947525024,0.0,99.7887191772461,112.0,30858.3515625,0.0,1216.381591796875,1.0,281.835693359375,284.052734375,291.53533935546875,293.4815673828125,293.1499938964844,293.1499938964844,281.8500061035156,35656.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957012057304382,1.0,0.0,0.0,3.316039800643921,3.316060781478882,7.337241072491452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.69873046875,0.0,1735.5035400390625,1895.4371337890625,0.0,2432.18896484375,0.990372598171234,1.0,0.0,3.0,1.0,0.0
12216480,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9990000128746032,0.6544533967971802,0.4557755887508392,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.8129331469535828,0.270653486251831,0.257047176361084,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8337104916572571,0.2931832075119018,0.205774575471878,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.7630054950714111,0.2238032817840576,0.2131945192813873,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.7314631938934326,0.1955068409442901,0.8856179118156433,285.2532958984375,284.95001220703125,297.9439392089844,288.5581359863281,297.70172119140625,297.53515625,285.2575988769531,1.0,0.460488885641098,0.5952735543251038,0.5952735543251038,1.0,1.0,-2.421779155731201,0.9902384877204896,1.431540608406067,0.4446117281913757,0.8361702561378479,0.8361702561378479,0.0,99.92178344726562,115.0,30881.30859375,0.0,1219.321044921875,1.0,281.8382263183594,284.0572814941406,291.541015625,293.4926452636719,293.1499938964844,293.1499938964844,282.1499938964844,35639.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959663271903992,1.0,0.0,0.0,3.3170089721679688,3.3170299530029297,7.341530476878688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.8369140625,0.0,1736.6466064453125,1895.4371337890625,0.0,2434.604736328125,0.9905970692634584,1.0,0.0,3.0,1.0,0.0
12216540,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.9990000128746032,0.6625259518623352,0.4600078165531158,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.8151499032974243,0.2755327224731445,0.2616446614265442,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.8344590067863464,0.2967919409275055,0.2082837224006652,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.7646717429161072,0.2273935675621032,0.2165930122137069,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.7325312495231628,0.1982731819152832,0.898082971572876,285.4828491210937,284.95001220703125,297.9995422363281,288.5701904296875,297.7336120605469,297.550537109375,285.4872741699219,1.0,0.4663300514221191,0.5941373705863953,0.5941373705863953,1.0,1.0,-2.454457998275757,1.003992199897766,1.4504657983779907,0.4510398805141449,0.8446674346923828,0.8446674346923828,0.0,102.1114273071289,115.0,30543.8203125,0.0,1267.219482421875,1.0,282.13592529296875,284.3146667480469,291.55255126953125,293.48016357421875,293.1499938964844,293.1499938964844,282.1499938964844,35219.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902672290802002,1.0,0.0,0.0,3.340742349624634,3.3407633304595947,7.446964218615904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.81787109375,0.0,1764.887451171875,1895.4371337890625,0.0,2382.794677734375,0.9962058663368224,1.0,0.0,3.0,1.0,0.0
12216600,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.9990000128746032,0.6630240082740784,0.4602826833724975,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.8152909874916077,0.275840699672699,0.2619430422782898,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.8345087766647339,0.2970172762870788,0.2084480375051498,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.7647787928581238,0.2276194840669632,0.2168136984109878,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.7326004505157471,0.1984470039606094,0.8988949060440063,285.4877014160156,284.95001220703125,298.0030517578125,288.5709533691406,297.73553466796875,297.5513916015625,285.4916076660156,1.0,0.4667098522186279,0.5940651297569275,0.5940651297569275,1.0,1.0,-2.4565846920013428,1.0048878192901611,1.4516968727111816,0.4514597356319427,0.8451591730117798,0.8451591730117798,0.0,102.25470733642578,118.0,30568.013671875,0.0,1270.37939453125,1.0,282.138427734375,284.3186950683594,291.55816650390625,293.4912109375,293.1499938964844,293.1499938964844,282.45001220703125,35201.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905776500701904,1.0,0.0,0.0,3.342562437057495,3.342583417892456,7.45508032196085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.70166015625,0.0,1767.2081298828125,1895.4371337890625,0.0,2385.60986328125,0.9966505765914916,1.0,0.0,3.0,1.0,0.0
12216660,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.6717917323112488,0.4650438129901886,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8175773620605469,0.2812080085277557,0.2669983506202698,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8352934718132019,0.3010344505310058,0.2112390547990799,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.7665100693702698,0.231565847992897,0.2205479741096496,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.7337039113044739,0.2014972269535064,0.9126348495483398,285.7336730957031,284.95001220703125,298.06121826171875,288.58349609375,297.76861572265625,297.5670471191406,285.7382202148437,1.0,0.4731837809085846,0.5925299525260925,0.5925299525260925,1.0,1.0,-2.4927237033843994,1.0198012590408323,1.472922444343567,0.4582671821117401,0.8574710488319397,0.8574710488319397,0.0,104.7299346923828,121.0,30296.875,0.0,1324.9940185546875,1.0,282.4388122558594,284.58660888671875,291.5736389160156,293.4899597167969,293.1499938964844,293.1499938964844,282.75,34361.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856971025466919,1.0,0.0,0.0,3.3632071018218994,3.3632280826568604,7.547454856648983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.6240234375,0.0,1787.326416015625,1895.4371337890625,0.0,2341.43896484375,1.0,1.0,0.0,3.0,1.0,0.0
12216720,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.6717917323112488,0.4650438129901886,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8175773620605469,0.2812080085277557,0.2669983506202698,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8352934718132019,0.3010344505310058,0.2112390547990799,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.7665100693702698,0.231565847992897,0.2205479741096496,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.7337039113044739,0.2014972269535064,0.9126348495483398,285.7336730957031,284.95001220703125,298.06121826171875,288.58349609375,297.76861572265625,297.5670471191406,285.7382202148437,1.0,0.4731837809085846,0.5925299525260925,0.5925299525260925,1.0,1.0,-2.4927237033843994,1.0198012590408323,1.472922444343567,0.4582671821117401,0.8574710488319397,0.8574710488319397,0.0,104.7299346923828,121.0,30296.875,0.0,1324.9940185546875,1.0,282.4388122558594,284.58660888671875,291.5736389160156,293.4899597167969,293.1499938964844,293.1499938964844,282.75,34361.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856971025466919,1.0,0.0,0.0,3.3632071018218994,3.3632280826568604,7.547454856648983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.6240234375,0.0,1787.326416015625,1895.4371337890625,0.0,2341.43896484375,1.0,1.0,0.0,3.0,1.0,0.0
12216780,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.9990000128746032,0.6810885667800903,0.4696802198886871,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8200966715812683,0.2868759930133819,0.2723104059696197,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8363723754882812,0.3053593635559082,0.2142276018857956,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7684990167617798,0.2357457280158996,0.2244792878627777,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7350480556488037,0.204760730266571,0.9272119998931884,286.00439453125,284.95001220703125,298.1184387207031,288.59576416015625,297.8023376464844,297.5844116210937,286.0088806152344,1.0,0.479884922504425,0.5909947156906128,0.5909947156906128,1.0,1.0,-2.530502319335937,1.0354022979736328,1.495100021362305,0.4653849899768829,0.8736355900764465,0.8736355900764465,0.0,107.25588989257812,124.0,30166.375,0.0,1383.3421630859375,1.0,282.7389831542969,284.87042236328125,291.5907897949219,293.4964599609375,293.1499938964844,293.1499938964844,283.04998779296875,33028.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817053198814392,1.0,0.0,0.0,3.372554540634156,3.372575521469116,7.589467259094818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08935546875,0.0,1786.9007568359375,1895.4371337890625,0.0,2305.46484375,1.0,1.0,0.0,3.0,1.0,0.0
12216840,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.9990000128746032,0.6810885667800903,0.4696802198886871,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8200966715812683,0.2868759930133819,0.2723104059696197,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8363723754882812,0.3053593635559082,0.2142276018857956,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7684990167617798,0.2357457280158996,0.2244792878627777,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7350480556488037,0.204760730266571,0.9272119998931884,286.00439453125,284.95001220703125,298.1184387207031,288.59576416015625,297.8023376464844,297.5844116210937,286.0088806152344,1.0,0.479884922504425,0.5909947156906128,0.5909947156906128,1.0,1.0,-2.530502319335937,1.0354022979736328,1.495100021362305,0.4653849899768829,0.8736355900764465,0.8736355900764465,0.0,107.25588989257812,124.0,30166.375,0.0,1383.3421630859375,1.0,282.7389831542969,284.87042236328125,291.5907897949219,293.4964599609375,293.1499938964844,293.1499938964844,283.04998779296875,33028.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817053198814392,1.0,0.0,0.0,3.372554540634156,3.372575521469116,7.589467259094818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08935546875,0.0,1786.9007568359375,1895.4371337890625,0.0,2305.46484375,1.0,1.0,0.0,3.0,1.0,0.0
12216900,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.9990000128746032,0.6858987212181091,0.4719849228858948,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.8214037418365479,0.2898001968860626,0.2750426530838012,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.836968719959259,0.307601124048233,0.2157693952322006,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.76955246925354,0.2379051297903061,0.2265038043260574,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.7357829809188843,0.2064595371484756,0.9347770810127258,286.1872253417969,284.95001220703125,298.14666748046875,288.601806640625,297.8191833496094,297.5932922363281,286.20220947265625,1.0,0.4833144843578338,0.5902270674705505,0.5902270674705505,1.0,1.0,-2.5499277114868164,1.0434268712997437,1.5065009593963623,0.4690492749214172,0.8836405277252197,0.8836405277252197,0.0,108.54515075683594,124.0,29836.263671875,0.0,1413.910888671875,1.0,282.9906311035156,285.0758361816406,291.57208251953125,293.4081115722656,293.1499938964844,293.1499938964844,283.04998779296875,32308.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775764465332031,1.0,0.0,0.0,3.3775875568389893,3.37760853767395,7.612136414536508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.58251953125,0.0,1786.6513671875,1895.4371337890625,0.0,2268.407958984375,1.0,1.0,0.0,3.0,1.0,0.0
12216960,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.9990000128746032,0.690902590751648,0.4740872085094452,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.8229114413261414,0.2928275167942047,0.277895987033844,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.8377876281738281,0.3099483847618103,0.217407613992691,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738952636719,0.770815372467041,0.2401480376720428,0.2286251932382583,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.7367104291915894,0.2082400470972061,0.9427675008773804,286.275146484375,284.95001220703125,298.1746520996094,288.6077575683594,297.8364562988281,297.6032409667969,286.279541015625,1.0,0.486805260181427,0.5893172025680542,0.5893172025680542,1.0,1.0,-2.5699987411499023,1.0515947341918943,1.5184040069580078,0.472707062959671,0.893415629863739,0.893415629863739,0.0,109.80723571777344,127.0,30022.6875,0.0,1445.62646484375,1.0,283.0390319824219,285.1539611816406,291.6072998046875,293.5043029785156,293.1499938964844,293.1499938964844,283.1499938964844,31580.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786667346954346,1.0,0.0,0.0,3.382671594619751,3.382692337036133,7.635068755007524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.12939453125,0.0,1786.3851318359375,1895.4371337890625,0.0,2278.177734375,1.0,1.0,0.0,3.0,1.0,0.0
12217020,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,0.7001654505729675,0.4789405167102813,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.8254013657569885,0.2986132204532623,0.2834797501564026,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.8388603925704956,0.3142595589160919,0.2205301225185394,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.398681640625,0.7728234529495239,0.2443919628858566,0.2327551245689392,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.738121747970581,0.2115808576345443,0.9583107233047484,286.3993835449219,284.95001220703125,298.2297668457031,288.6195373535156,297.86676025390625,297.616455078125,286.40203857421875,1.0,0.4938744604587555,0.587497353553772,0.587497353553772,1.0,1.0,-2.6099302768707275,1.0677611827850342,1.542169213294983,0.4799336194992065,0.9137076139450072,0.9137076139450072,0.0,112.53367614746094,130.0,30264.099609375,0.0,1510.9996337890625,1.0,283.1461486816406,285.2754211425781,291.6573486328125,293.5962829589844,293.1499938964844,293.1499938964844,283.04998779296875,30271.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859784960746765,1.0,0.0,0.0,3.391794204711914,3.391814708709717,7.676306381654285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.86328125,0.0,1785.8707275390625,1895.4371337890625,0.0,2343.97998046875,1.0,1.0,0.0,3.0,1.0,0.0
12217080,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,0.7001654505729675,0.4789405167102813,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.8254013657569885,0.2986132204532623,0.2834797501564026,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.8388603925704956,0.3142595589160919,0.2205301225185394,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.398681640625,0.7728234529495239,0.2443919628858566,0.2327551245689392,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.738121747970581,0.2115808576345443,0.9583107233047484,286.3993835449219,284.95001220703125,298.2297668457031,288.6195373535156,297.86676025390625,297.616455078125,286.40203857421875,1.0,0.4938744604587555,0.587497353553772,0.587497353553772,1.0,1.0,-2.6099302768707275,1.0677611827850342,1.542169213294983,0.4799336194992065,0.9137076139450072,0.9137076139450072,0.0,112.53367614746094,130.0,30264.099609375,0.0,1510.9996337890625,1.0,283.1461486816406,285.2754211425781,291.6573486328125,293.5962829589844,293.1499938964844,293.1499938964844,283.04998779296875,30271.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859784960746765,1.0,0.0,0.0,3.391794204711914,3.391814708709717,7.676306381654285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.86328125,0.0,1785.8707275390625,1895.4371337890625,0.0,2343.97998046875,1.0,1.0,0.0,3.0,1.0,0.0
12217140,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.9990000128746032,0.7076144814491272,0.4854557514190674,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.826470136642456,0.303695797920227,0.2885351181030273,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.8384063243865967,0.3176876306533813,0.2231452316045761,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.773363471031189,0.2480020076036453,0.2364097833633422,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.7381923794746399,0.2142907232046127,0.9716461300849916,286.364990234375,284.95001220703125,298.28375244140625,288.6310729980469,297.8883972167969,297.6159362792969,286.3658142089844,1.0,0.5008783936500549,0.5856775641441345,0.5856775641441345,1.0,1.0,-2.6473946571350098,1.0827404260635376,1.5646541118621826,0.4865557551383972,0.9322786331176758,0.9322786331176758,0.0,115.68828582763672,133.0,30873.94921875,0.0,1576.6624755859375,1.0,283.0533142089844,285.2240295410156,291.7047424316406,293.7174987792969,293.1499938964844,293.1499938964844,282.75,29217.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028134703636169,1.0,0.0,0.0,3.3991193771362305,3.399139881134033,7.709498390795488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.6455078125,0.0,1785.4234619140625,1895.4371337890625,0.0,2497.17626953125,1.0,1.0,0.0,3.0,1.0,0.0
12217200,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.9990000128746032,0.7076144814491272,0.4854557514190674,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.826470136642456,0.303695797920227,0.2885351181030273,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.8384063243865967,0.3176876306533813,0.2231452316045761,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.773363471031189,0.2480020076036453,0.2364097833633422,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.7381923794746399,0.2142907232046127,0.9716461300849916,286.364990234375,284.95001220703125,298.28375244140625,288.6310729980469,297.8883972167969,297.6159362792969,286.3658142089844,1.0,0.5008783936500549,0.5856775641441345,0.5856775641441345,1.0,1.0,-2.6473946571350098,1.0827404260635376,1.5646541118621826,0.4865557551383972,0.9322786331176758,0.9322786331176758,0.0,115.68828582763672,133.0,30873.94921875,0.0,1576.6624755859375,1.0,283.0533142089844,285.2240295410156,291.7047424316406,293.7174987792969,293.1499938964844,293.1499938964844,282.75,29217.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028134703636169,1.0,0.0,0.0,3.3991193771362305,3.399139881134033,7.709498390795488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.6455078125,0.0,1785.4234619140625,1895.4371337890625,0.0,2497.17626953125,1.0,1.0,0.0,3.0,1.0,0.0
12217260,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.9990000128746032,0.7123189568519592,0.4942823350429535,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8255097270011902,0.3076993823051452,0.2926839888095855,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8358036875724792,0.3198467195034027,0.2249592393636703,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.771776020526886,0.250636488199234,0.2392471879720688,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.7362604737281799,0.2159907072782516,0.9809910655021667,286.17010498046875,284.95001220703125,298.3365478515625,288.64239501953125,297.8984069824219,297.59686279296875,286.1690979003906,1.0,0.5075476169586182,0.5836065411567688,0.5836065411567688,1.0,1.0,-2.6798107624053955,1.095106601715088,1.5847041606903076,0.4917215406894684,0.946971356868744,0.946971356868744,0.0,119.38595581054688,136.0,31834.298828125,0.0,1639.2568359375,1.0,282.76043701171875,284.9984436035156,291.7380676269531,293.84747314453125,293.1499938964844,293.1499938964844,282.45001220703125,28465.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259584307670593,1.0,0.0,0.0,3.404327154159546,3.404347419738769,7.733140137133887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.3642578125,0.0,1785.0870361328125,1895.4371337890625,0.0,2710.855712890625,1.0,1.0,0.0,3.0,1.0,0.0
12217320,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.9990000128746032,0.7123189568519592,0.4942823350429535,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8255097270011902,0.3076993823051452,0.2926839888095855,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8358036875724792,0.3198467195034027,0.2249592393636703,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.771776020526886,0.250636488199234,0.2392471879720688,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.7362604737281799,0.2159907072782516,0.9809910655021667,286.17010498046875,284.95001220703125,298.3365478515625,288.64239501953125,297.8984069824219,297.59686279296875,286.1690979003906,1.0,0.5075476169586182,0.5836065411567688,0.5836065411567688,1.0,1.0,-2.6798107624053955,1.095106601715088,1.5847041606903076,0.4917215406894684,0.946971356868744,0.946971356868744,0.0,119.38595581054688,136.0,31834.298828125,0.0,1639.2568359375,1.0,282.76043701171875,284.9984436035156,291.7380676269531,293.84747314453125,293.1499938964844,293.1499938964844,282.45001220703125,28465.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259584307670593,1.0,0.0,0.0,3.404327154159546,3.404347419738769,7.733140137133887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.3642578125,0.0,1785.0870361328125,1895.4371337890625,0.0,2710.855712890625,1.0,1.0,0.0,3.0,1.0,0.0
12217380,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.9990000128746032,0.714583158493042,0.5050034523010254,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.822817325592041,0.3107916414737701,0.2959095537662506,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.831429123878479,0.3209973573684692,0.2260024398565292,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7683608531951904,0.2524183988571167,0.2412321865558624,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7325348854064941,0.2167482078075409,0.9859446287155152,285.95947265625,284.95001220703125,298.3881225585937,288.65350341796875,297.8992004394531,297.5632629394531,285.9581604003906,1.0,0.5136624574661255,0.5815355181694031,0.5815355181694031,1.0,1.0,-2.706166982650757,1.104664921760559,1.6015019416809082,0.4954270422458648,0.958715558052063,0.958715558052063,0.0,123.4942398071289,139.0,32732.294921875,0.0,1696.2496337890625,1.0,282.4606018066406,284.7594909667969,291.72900390625,293.9025573730469,293.1499938964844,293.1499938964844,282.1499938964844,27921.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441596627235413,1.0,0.0,0.0,3.4080936908721924,3.408113956451416,7.750261374894762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.96826171875,0.0,1784.833984375,1895.4371337890625,0.0,2880.6025390625,1.0,1.0,0.0,3.0,1.0,0.0
12217440,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.9990000128746032,0.714583158493042,0.5050034523010254,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.822817325592041,0.3107916414737701,0.2959095537662506,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.831429123878479,0.3209973573684692,0.2260024398565292,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7683608531951904,0.2524183988571167,0.2412321865558624,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7325348854064941,0.2167482078075409,0.9859446287155152,285.95947265625,284.95001220703125,298.3881225585937,288.65350341796875,297.8992004394531,297.5632629394531,285.9581604003906,1.0,0.5136624574661255,0.5815355181694031,0.5815355181694031,1.0,1.0,-2.706166982650757,1.104664921760559,1.6015019416809082,0.4954270422458648,0.958715558052063,0.958715558052063,0.0,123.4942398071289,139.0,32732.294921875,0.0,1696.2496337890625,1.0,282.4606018066406,284.7594909667969,291.72900390625,293.9025573730469,293.1499938964844,293.1499938964844,282.1499938964844,27921.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441596627235413,1.0,0.0,0.0,3.4080936908721924,3.408113956451416,7.750261374894762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.96826171875,0.0,1784.833984375,1895.4371337890625,0.0,2880.6025390625,1.0,1.0,0.0,3.0,1.0,0.0
12217500,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097839355469,0.9990000128746032,0.7150610089302063,0.5106075406074524,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.8211969137191772,0.3121241927146911,0.2973098158836365,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.8289903402328491,0.3213528394699096,0.2263607233762741,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.7663617730140686,0.2531003654003143,0.2420163005590438,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.7303452491760254,0.2168806940317154,0.9872488975524902,285.8111572265625,284.95001220703125,298.4134521484375,288.6590270996094,297.89764404296875,297.54364013671875,285.80157470703125,1.0,0.5164964199066162,0.5805000066757202,0.5805000066757202,1.0,1.0,-2.717526197433472,1.1086028814315796,1.6089234352111816,0.496837168931961,0.9630245566368104,0.9630245566368104,0.0,125.58589935302734,139.0,33498.3671875,0.0,1722.6146240234375,1.0,282.2082824707031,284.5776672363281,291.7480163574219,294.0167541503906,293.1499938964844,293.1499938964844,282.1499938964844,27714.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536761403083801,1.0,0.0,0.0,3.409532070159912,3.409552335739136,7.75680462083983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.61767578125,0.0,1784.735107421875,1895.4371337890625,0.0,2969.713623046875,1.0,1.0,0.0,3.0,1.0,0.0
12217560,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.9990000128746032,0.7151491641998291,0.5164023041725159,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8193594217300415,0.313328355550766,0.2985418140888214,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.8263443112373352,0.3215767443180084,0.2265852689743042,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.7641463279724121,0.253656804561615,0.2426437735557556,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.7279205322265625,0.2168662399053573,0.9877373576164246,285.761474609375,284.95001220703125,298.4384155273437,288.6644897460937,297.89501953125,297.5223693847656,285.76031494140625,1.0,0.5191736817359924,0.5795179605484009,0.5795179605484009,1.0,1.0,-2.727583408355713,1.1119977235794067,1.6155856847763062,0.497995376586914,0.9678861498832704,0.9678861498832704,0.0,127.70966339111328,142.0,33693.16015625,0.0,1747.39013671875,1.0,282.16064453125,284.5248718261719,291.7191162109375,293.947998046875,293.1499938964844,293.1499938964844,281.8500061035156,27528.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576846718788147,1.0,0.0,0.0,3.4108142852783203,3.410834550857544,7.762640166220081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.58740234375,0.0,1784.6461181640625,1895.4371337890625,0.0,3007.292236328125,1.0,1.0,0.0,3.0,1.0,0.0
12217620,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.9990000128746032,0.7145906686782837,0.5276457667350769,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8157833814620972,0.3155657947063446,0.3008484542369842,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.8212155699729919,0.3218717873096466,0.226935938000679,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7598393559455872,0.2545866668224334,0.2437229007482528,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.7230495810508728,0.2166054844856262,0.98759925365448,285.57647705078125,284.95001220703125,298.48736572265625,288.67529296875,297.8890991210937,297.4796142578125,285.5751953125,1.0,0.5241331458091736,0.577553927898407,0.577553927898407,1.0,1.0,-2.745422124862671,1.1177359819412231,1.6276862621307373,0.4997550249099731,0.9747365713119508,0.9747365713119508,0.0,131.8300323486328,145.0,34718.42578125,0.0,1793.40478515625,1.0,281.8605651855469,284.2953796386719,291.721923828125,294.0099182128906,293.1499938964844,293.1499938964844,281.54998779296875,27249.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695746660232544,1.0,0.0,0.0,3.4127421379089355,3.412762403488159,7.771417926960567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.92822265625,0.0,1784.5103759765625,1895.4371337890625,0.0,3118.820556640625,1.0,1.0,0.0,3.0,1.0,0.0
12217680,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.9990000128746032,0.7145906686782837,0.5276457667350769,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8157833814620972,0.3155657947063446,0.3008484542369842,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.8212155699729919,0.3218717873096466,0.226935938000679,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7598393559455872,0.2545866668224334,0.2437229007482528,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.7230495810508728,0.2166054844856262,0.98759925365448,285.57647705078125,284.95001220703125,298.48736572265625,288.67529296875,297.8890991210937,297.4796142578125,285.5751953125,1.0,0.5241331458091736,0.577553927898407,0.577553927898407,1.0,1.0,-2.745422124862671,1.1177359819412231,1.6276862621307373,0.4997550249099731,0.9747365713119508,0.9747365713119508,0.0,131.8300323486328,145.0,34718.42578125,0.0,1793.40478515625,1.0,281.8605651855469,284.2953796386719,291.721923828125,294.0099182128906,293.1499938964844,293.1499938964844,281.54998779296875,27249.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695746660232544,1.0,0.0,0.0,3.4127421379089355,3.412762403488159,7.771417926960567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.92822265625,0.0,1784.5103759765625,1895.4371337890625,0.0,3118.820556640625,1.0,1.0,0.0,3.0,1.0,0.0
12217740,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9990000128746032,0.7130064368247986,0.5385353565216064,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.8122327327728271,0.3175555169582367,0.3029137551784515,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.8161499500274658,0.3219205439090729,0.2271122336387634,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.7556237578392029,0.2552677094936371,0.2445572614669799,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7180702090263367,0.2160605490207672,0.9861059188842772,285.3888244628906,284.95001220703125,298.5349426269531,288.6859436035156,297.8822326660156,297.4365234375,285.3874206542969,1.0,0.5286133289337158,0.5755898356437683,0.5755898356437683,1.0,1.0,-2.76041316986084,1.1221486330032349,1.6382646560668943,0.5008195042610168,0.9790655374526978,0.9790655374526978,0.0,135.81309509277344,148.0,35712.55859375,0.0,1834.9520263671875,1.0,281.560546875,284.064208984375,291.7300720214844,294.0780639648437,293.1499938964844,293.1499938964844,281.25,27076.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810552954673767,1.0,0.0,0.0,3.413938283920288,3.413958549499512,7.776866368658375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.63525390625,0.0,1784.4251708984375,1895.4371337890625,0.0,3226.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
12217800,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9990000128746032,0.7130064368247986,0.5385353565216064,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.8122327327728271,0.3175555169582367,0.3029137551784515,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.8161499500274658,0.3219205439090729,0.2271122336387634,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.7556237578392029,0.2552677094936371,0.2445572614669799,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7180702090263367,0.2160605490207672,0.9861059188842772,285.3888244628906,284.95001220703125,298.5349426269531,288.6859436035156,297.8822326660156,297.4365234375,285.3874206542969,1.0,0.5286133289337158,0.5755898356437683,0.5755898356437683,1.0,1.0,-2.76041316986084,1.1221486330032349,1.6382646560668943,0.5008195042610168,0.9790655374526978,0.9790655374526978,0.0,135.81309509277344,148.0,35712.55859375,0.0,1834.9520263671875,1.0,281.560546875,284.064208984375,291.7300720214844,294.0780639648437,293.1499938964844,293.1499938964844,281.25,27076.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810552954673767,1.0,0.0,0.0,3.413938283920288,3.413958549499512,7.776866368658375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.63525390625,0.0,1784.4251708984375,1895.4371337890625,0.0,3226.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
12217860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.9990000128746032,0.7117023468017578,0.5443634390830994,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.8103230595588684,0.3185693919658661,0.3039908111095428,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8134022951126099,0.3218558430671692,0.2271616458892822,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.753379762172699,0.2555561065673828,0.2449470460414886,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.7152953743934631,0.2156617492437362,0.9848734736442566,285.2406921386719,284.95001220703125,298.5606994628906,288.6918029785156,297.8783264160156,297.4129638671875,285.2327880859375,1.0,0.5309191942214966,0.5746014714241028,0.5746014714241028,1.0,1.0,-2.7677595615386963,1.124255895614624,1.6435036659240725,0.5012829303741455,0.9798328280448914,0.9798328280448914,0.0,137.95021057128906,148.0,36564.49609375,0.0,1856.3389892578125,1.0,281.2982177734375,283.8751220703125,291.7588806152344,294.2010192871094,293.1499938964844,293.1499938964844,281.25,27028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889629065990448,1.0,0.0,0.0,3.4142723083496094,3.414292573928833,7.778388635415467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.19873046875,0.0,1784.401123046875,1895.4371337890625,0.0,3306.738525390625,1.0,1.0,0.0,3.0,1.0,0.0
12217920,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.9990000128746032,0.7104097008705139,0.5490862131118774,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8086901903152466,0.3193231523036957,0.3047618567943573,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8110831379890442,0.3217391073703766,0.2271237671375274,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.751510739326477,0.2557295262813568,0.2451763749122619,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.712938129901886,0.2152806967496872,0.9835023880004884,285.2003479003906,284.95001220703125,298.5810546875,288.6965026855469,297.8749389648437,297.3938903808594,285.19891357421875,1.0,0.5326763391494751,0.5738080143928528,0.5738080143928528,1.0,1.0,-2.7729454040527344,1.1256262063980105,1.647319197654724,0.5014932155609131,0.980868935585022,0.980868935585022,0.0,139.66943359375,151.0,36704.953125,0.0,1872.49560546875,1.0,281.26055908203125,283.8333435058594,291.73907470703125,294.1471862792969,293.1499938964844,293.1499938964844,280.95001220703125,26999.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922232389450073,1.0,0.0,0.0,3.414470672607422,3.414490938186645,7.779292445775354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.48095703125,0.0,1784.3868408203125,1895.4371337890625,0.0,3330.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
12217980,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.7068479061126709,0.5592826008796692,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8051696419715881,0.3209190666675567,0.306433767080307,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8059809803962708,0.321378082036972,0.2269995808601379,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7475325465202332,0.2560189664363861,0.2456194460391998,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.707606315612793,0.2143314480781555,0.9800395965576172,285.0174865722656,284.95001220703125,298.62567138671875,288.7069702148437,297.8650817871094,297.34814453125,285.0160522460937,1.0,0.5363819003105164,0.572026252746582,0.572026252746582,1.0,1.0,-2.783432006835937,1.1281598806381226,1.655272126197815,0.5016732215881348,0.9802876710891724,0.9802876710891724,0.0,143.40122985839844,154.0,37796.0703125,0.0,1906.5516357421875,1.0,280.96051025390625,283.60968017578125,291.7505798339844,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,27008.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035280346870422,1.0,0.0,0.0,3.414404392242432,3.414424657821656,7.778990038787015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.41015625,0.0,1784.3917236328125,1895.4371337890625,0.0,3436.4482421875,1.0,1.0,0.0,3.0,1.0,0.0
12218040,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.7068479061126709,0.5592826008796692,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8051696419715881,0.3209190666675567,0.306433767080307,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8059809803962708,0.321378082036972,0.2269995808601379,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7475325465202332,0.2560189664363861,0.2456194460391998,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.707606315612793,0.2143314480781555,0.9800395965576172,285.0174865722656,284.95001220703125,298.62567138671875,288.7069702148437,297.8650817871094,297.34814453125,285.0160522460937,1.0,0.5363819003105164,0.572026252746582,0.572026252746582,1.0,1.0,-2.783432006835937,1.1281598806381226,1.655272126197815,0.5016732215881348,0.9802876710891724,0.9802876710891724,0.0,143.40122985839844,154.0,37796.0703125,0.0,1906.5516357421875,1.0,280.96051025390625,283.60968017578125,291.7505798339844,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,27008.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035280346870422,1.0,0.0,0.0,3.414404392242432,3.414424657821656,7.778990038787015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.41015625,0.0,1784.3917236328125,1895.4371337890625,0.0,3436.4482421875,1.0,1.0,0.0,3.0,1.0,0.0
12218100,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.7047076225280762,0.5641716718673706,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8034975528717041,0.3216738104820251,0.3072395026683807,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.803485095500946,0.3211516737937927,0.2269157767295837,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7456499338150024,0.2561182081699371,0.2458051145076751,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7049745321273804,0.2138295620679855,0.9781859517097472,284.8857421875,284.95001220703125,298.6473999023437,288.712158203125,297.85943603515625,297.3246154785156,284.87664794921875,1.0,0.5381245613098145,0.5711353421211243,0.5711353421211243,1.0,1.0,-2.78817105293274,1.1291887760162354,1.6589823961257937,0.5016334056854248,0.9785948991775512,0.9785948991775512,0.0,145.20216369628906,154.0,38718.32421875,0.0,1922.565673828125,1.0,280.7080993652344,283.439208984375,291.7798156738281,294.357421875,293.1499938964844,293.1499938964844,280.6499938964844,27049.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91145521402359,1.0,0.0,0.0,3.414123773574829,3.4141440391540527,7.777711061862647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.35791015625,0.0,1784.411865234375,1895.4371337890625,0.0,3510.10400390625,1.0,1.0,0.0,3.0,1.0,0.0
