time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218160,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.7021993398666382,0.5690929293632507,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8017519116401672,0.322363018989563,0.3079573512077331,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8009068369865417,0.3208504915237427,0.2267572581768036,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7437120676040649,0.2561561465263366,0.2459134459495544,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7022781372070312,0.2132827341556549,0.9760621190071106,284.83502197265625,284.95001220703125,298.6687316894531,288.71734619140625,297.8540344238281,297.3016662597656,284.8336486816406,1.0,0.5397921204566956,0.570289671421051,0.570289671421051,1.0,1.0,-2.7923364639282227,1.130004644393921,1.6623317003250122,0.5015124678611755,0.9772735834121704,0.9772735834121704,0.0,147.00759887695312,142.0,38885.51953125,0.0,1937.742431640625,1.0,280.6604309082031,283.3862609863281,291.7618713378906,294.3022766113281,293.1499938964844,293.1499938964844,280.3500061035156,27107.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915011703968048,1.0,0.0,0.0,3.413723945617676,3.4137442111968994,7.775890367156535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.66162109375,0.0,1784.4404296875,1895.4371337890625,0.0,3543.054443359375,1.0,1.0,0.0,3.0,1.0,0.0
12218220,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9990000128746032,0.6975134015083313,0.566877007484436,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.8039007782936096,0.3236299455165863,0.3091657161712646,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.8013867139816284,0.3201267719268799,0.2262694686651229,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.7446073889732361,0.256118506193161,0.245892658829689,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.7019268870353699,0.2121337056159973,0.9708865880966188,284.64410400390625,284.95001220703125,298.710205078125,288.7276916503906,297.8490600585937,297.2671813964844,284.6419372558594,1.0,0.537660539150238,0.5685983300209045,0.5685983300209045,1.0,1.0,-2.7843174934387207,1.1243131160736084,1.660004496574402,0.4978584349155426,0.9716762900352478,0.9716762900352478,0.0,145.97898864746094,130.0,39834.30859375,0.0,1920.1824951171875,1.0,280.3605041503906,283.15484619140625,291.7704467773437,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,27304.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926177740097046,1.0,0.0,0.0,3.4123640060424805,3.412384271621704,7.769695571369084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.46826171875,0.0,1784.537109375,1895.4371337890625,0.0,3646.05712890625,1.0,1.0,0.0,3.0,1.0,0.0
12218280,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9990000128746032,0.6975134015083313,0.566877007484436,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.8039007782936096,0.3236299455165863,0.3091657161712646,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.8013867139816284,0.3201267719268799,0.2262694686651229,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.7446073889732361,0.256118506193161,0.245892658829689,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.7019268870353699,0.2121337056159973,0.9708865880966188,284.64410400390625,284.95001220703125,298.710205078125,288.7276916503906,297.8490600585937,297.2671813964844,284.6419372558594,1.0,0.537660539150238,0.5685983300209045,0.5685983300209045,1.0,1.0,-2.7843174934387207,1.1243131160736084,1.660004496574402,0.4978584349155426,0.9716762900352478,0.9716762900352478,0.0,145.97898864746094,130.0,39834.30859375,0.0,1920.1824951171875,1.0,280.3605041503906,283.15484619140625,291.7704467773437,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,27304.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926177740097046,1.0,0.0,0.0,3.4123640060424805,3.412384271621704,7.769695571369084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.46826171875,0.0,1784.537109375,1895.4371337890625,0.0,3646.05712890625,1.0,1.0,0.0,3.0,1.0,0.0
12218340,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.9990000128746032,0.6950355768203735,0.5556758046150208,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.8101387023925781,0.3247246444225311,0.3100931942462921,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.80600506067276,0.3191982507705688,0.2255554497241974,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44073486328125,0.7490563988685608,0.2559207379817962,0.2455993890762329,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.705316424369812,0.2108984887599945,0.9647823572158812,284.43994140625,284.95001220703125,298.75,288.7380065917969,297.8511962890625,297.2464904785156,284.4371643066406,1.0,0.5319488644599915,0.5669069886207581,0.5669069886207581,1.0,1.0,-2.763434171676636,1.1129122972488403,1.6505218744277954,0.491210013628006,0.9632628560066224,0.9632628560066224,0.0,141.4944610595703,133.0,40632.8125,0.0,1866.3828125,1.0,280.060546875,282.9133605957031,291.7748718261719,294.4313659667969,293.1499938964844,293.1499938964844,279.75,27621.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361151456832886,1.0,0.0,0.0,3.410169839859009,3.4101901054382324,7.759707045806863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.23779296875,0.0,1784.69091796875,1895.4371337890625,0.0,3737.0625,1.0,1.0,0.0,3.0,1.0,0.0
12218400,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.9990000128746032,0.6950355768203735,0.5556758046150208,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.8101387023925781,0.3247246444225311,0.3100931942462921,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.80600506067276,0.3191982507705688,0.2255554497241974,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44073486328125,0.7490563988685608,0.2559207379817962,0.2455993890762329,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.705316424369812,0.2108984887599945,0.9647823572158812,284.43994140625,284.95001220703125,298.75,288.7380065917969,297.8511962890625,297.2464904785156,284.4371643066406,1.0,0.5319488644599915,0.5669069886207581,0.5669069886207581,1.0,1.0,-2.763434171676636,1.1129122972488403,1.6505218744277954,0.491210013628006,0.9632628560066224,0.9632628560066224,0.0,141.4944610595703,133.0,40632.8125,0.0,1866.3828125,1.0,280.060546875,282.9133605957031,291.7748718261719,294.4313659667969,293.1499938964844,293.1499938964844,279.75,27621.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361151456832886,1.0,0.0,0.0,3.410169839859009,3.4101901054382324,7.759707045806863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.23779296875,0.0,1784.69091796875,1895.4371337890625,0.0,3737.0625,1.0,1.0,0.0,3.0,1.0,0.0
12218460,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23468017578125,0.9990000128746032,0.6937565803527832,0.5503665804862976,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.8134070634841919,0.3256803750991821,0.3109558224678039,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.8076592087745667,0.3180829882621765,0.2247605174779892,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.7510265707969666,0.2555988132953644,0.2452557384967804,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.7061260342597961,0.209591656923294,0.9586843252182008,284.23504638671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8544921875,297.2301025390625,284.2327575683594,1.0,0.5290238261222839,0.565753698348999,0.565753698348999,1.0,1.0,-2.7493786811828613,1.1052346229553225,1.644144058227539,0.4864573180675506,0.9520868062973022,0.9520868062973022,0.0,139.23464965820312,136.0,41456.30078125,0.0,1834.1566162109373,1.0,279.7605895996094,282.6731872558594,291.7776794433594,294.4839782714844,293.1499938964844,293.1499938964844,279.45001220703125,28080.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449442028999328,1.0,0.0,0.0,3.4069948196411133,3.407015323638916,7.745264838376897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.01220703125,0.0,1784.9085693359375,1895.4371337890625,0.0,3817.3037109375,1.0,1.0,0.0,3.0,1.0,0.0
12218520,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23468017578125,0.9990000128746032,0.6937565803527832,0.5503665804862976,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.8134070634841919,0.3256803750991821,0.3109558224678039,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.8076592087745667,0.3180829882621765,0.2247605174779892,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.7510265707969666,0.2555988132953644,0.2452557384967804,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.7061260342597961,0.209591656923294,0.9586843252182008,284.23504638671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8544921875,297.2301025390625,284.2327575683594,1.0,0.5290238261222839,0.565753698348999,0.565753698348999,1.0,1.0,-2.7493786811828613,1.1052346229553225,1.644144058227539,0.4864573180675506,0.9520868062973022,0.9520868062973022,0.0,139.23464965820312,136.0,41456.30078125,0.0,1834.1566162109373,1.0,279.7605895996094,282.6731872558594,291.7776794433594,294.4839782714844,293.1499938964844,293.1499938964844,279.45001220703125,28080.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449442028999328,1.0,0.0,0.0,3.4069948196411133,3.407015323638916,7.745264838376897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.01220703125,0.0,1784.9085693359375,1895.4371337890625,0.0,3817.3037109375,1.0,1.0,0.0,3.0,1.0,0.0
12218580,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350646972656,0.9990000128746032,0.6910945773124695,0.5498979687690735,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.8143041729927063,0.3265050947666168,0.3117589652538299,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.8068467378616333,0.3168089091777801,0.2238984704017639,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360412597656,0.7508429884910583,0.2551527023315429,0.2448604702949524,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03643798828125,0.7047348618507385,0.2081939876079559,0.9525178074836732,284.035400390625,284.95001220703125,298.8133239746094,288.74774169921875,297.8546142578125,297.2131042480469,284.0332336425781,1.0,0.527731716632843,0.5646004676818848,0.5646004676818848,1.0,1.0,-2.7408552169799805,1.1000157594680786,1.640839457511902,0.4830639064311981,0.9382948875427246,0.9382948875427246,0.0,138.77069091796875,139.0,42423.05859375,0.0,1818.99267578125,1.0,279.46063232421875,282.444580078125,291.7812805175781,294.5457458496094,293.1499938964844,293.1499938964844,279.1499938964844,28704.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540132880210876,1.0,0.0,0.0,3.40267276763916,3.402693271636963,7.725626005594677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.5166015625,0.0,1785.195556640625,1895.4371337890625,0.0,3899.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
12218640,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350646972656,0.9990000128746032,0.6910945773124695,0.5498979687690735,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.8143041729927063,0.3265050947666168,0.3117589652538299,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.8068467378616333,0.3168089091777801,0.2238984704017639,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360412597656,0.7508429884910583,0.2551527023315429,0.2448604702949524,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03643798828125,0.7047348618507385,0.2081939876079559,0.9525178074836732,284.035400390625,284.95001220703125,298.8133239746094,288.74774169921875,297.8546142578125,297.2131042480469,284.0332336425781,1.0,0.527731716632843,0.5646004676818848,0.5646004676818848,1.0,1.0,-2.7408552169799805,1.1000157594680786,1.640839457511902,0.4830639064311981,0.9382948875427246,0.9382948875427246,0.0,138.77069091796875,139.0,42423.05859375,0.0,1818.99267578125,1.0,279.46063232421875,282.444580078125,291.7812805175781,294.5457458496094,293.1499938964844,293.1499938964844,279.1499938964844,28704.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540132880210876,1.0,0.0,0.0,3.40267276763916,3.402693271636963,7.725626005594677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.5166015625,0.0,1785.195556640625,1895.4371337890625,0.0,3899.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
12218700,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948974609375,0.9990000128746032,0.6891156435012817,0.5508514642715454,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.8141849637031555,0.326883852481842,0.3121569752693176,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.8058403730392456,0.3161357939243316,0.223463088274002,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89959716796875,0.7502242922782898,0.2548958659172058,0.2446554899215698,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.703493595123291,0.2074643522500991,0.949412167072296,283.89654541015625,284.95001220703125,298.8248291015625,288.7469787597656,297.8538818359375,297.2049865722656,283.8864440917969,1.0,0.5275346040725708,0.5640237927436829,0.5640237927436829,1.0,1.0,-2.73797607421875,1.0980174541473389,1.6399586200714111,0.481676310300827,0.929938793182373,0.929938793182373,0.0,138.97665405273438,139.0,43325.0234375,0.0,1815.5830078125,1.0,279.20849609375,282.2754821777344,291.8042907714844,294.6727600097656,293.1499938964844,293.1499938964844,279.1499938964844,29094.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608954191207886,1.0,0.0,0.0,3.399970054626465,3.399990558624268,7.713358627370326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.0849609375,0.0,1785.36962890625,1895.4371337890625,0.0,3960.5634765625,1.0,1.0,0.0,3.0,1.0,0.0
12218760,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385009765625,0.9990000128746032,0.6865881681442261,0.5525863766670227,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83905029296875,0.8136318922042847,0.3271976709365845,0.3124782145023346,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.839111328125,0.8043598532676697,0.3153917193412781,0.2229640185832977,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83941650390625,0.7492066621780396,0.2545812726020813,0.2443873286247253,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398132324219,0.7018302083015442,0.2066772580146789,0.9460428357124328,283.8388061523437,284.95001220703125,298.83477783203125,288.7450561523437,297.8525695800781,297.1968688964844,283.8368225097656,1.0,0.5275534987449646,0.5635003447532654,0.5635003447532654,1.0,1.0,-2.7354750633239746,1.0962469577789309,1.639228105545044,0.4804417192935943,0.9219033122062684,0.9219033122062684,0.0,139.453125,142.0,43425.078125,0.0,1814.0135498046875,1.0,279.16070556640625,282.2200622558594,291.781982421875,294.6092834472656,293.1499938964844,293.1499938964844,278.8500061035156,29535.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638183116912842,1.0,0.0,0.0,3.3969063758850098,3.3969268798828125,7.69946382206399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.32177734375,0.0,1785.561767578125,1895.4371337890625,0.0,3986.548583984375,1.0,1.0,0.0,3.0,1.0,0.0
12218820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6538391113281,0.9990000128746032,0.6814447641372681,0.5564941763877869,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65484619140625,0.8122263550758362,0.3276541531085968,0.3130076229572296,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6549072265625,0.8014127612113953,0.3141078650951385,0.2221462279558181,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6554870605469,0.7470874190330505,0.2540053427219391,0.2439373284578323,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6561889648437,0.6985880732536316,0.2053066045045852,0.9403623342514038,283.6544189453125,284.95001220703125,298.84783935546875,288.7394104003906,297.8501892089844,297.185302734375,283.65093994140625,1.0,0.5279684662818909,0.5626367330551147,0.5626367330551147,1.0,1.0,-2.732456684112549,1.0938204526901243,1.6386362314224243,0.4786593914031982,0.9061034321784972,0.9061034321784972,0.0,140.62803649902344,142.0,44411.109375,0.0,1814.9173583984373,1.0,278.8694763183594,282.007080078125,291.7885437011719,294.6920471191406,293.1499938964844,293.1499938964844,278.8500061035156,30431.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734882712364196,1.0,0.0,0.0,3.390681743621826,3.390702486038208,7.671271760045784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.93115234375,0.0,1785.9359130859375,1895.4371337890625,0.0,4071.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
12218880,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434326171875,0.9990000128746032,0.6802434921264648,0.5575037598609924,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440124511719,0.8118265271186829,0.3277549743652344,0.3131002783775329,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64404296875,0.8006817698478699,0.3138421475887298,0.2219574451446533,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6443786621094,0.746548593044281,0.2538841962814331,0.2438251078128814,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.644775390625,0.697797954082489,0.2050102204084396,0.9390694499015808,283.6437683105469,284.95001220703125,298.85009765625,288.73785400390625,297.8497009277344,297.1832275390625,283.6418151855469,1.0,0.5281022191047668,0.5624535083770752,0.5624535083770752,1.0,1.0,-2.731865406036377,1.0933270454406738,1.6385383605957031,0.4782902300357818,0.9029238820075988,0.9029238820075988,0.0,140.9398193359375,130.0,44420.36328125,0.0,1815.4744873046875,1.0,278.8607482910156,281.99713134765625,291.7767333984375,294.6678161621094,293.1499938964844,293.1499938964844,278.54998779296875,30632.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740040302276612,1.0,0.0,0.0,3.38927960395813,3.3893001079559326,7.664928034500917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.23193359375,0.0,1786.0172119140625,1895.4371337890625,0.0,4076.388916015625,1.0,1.0,0.0,3.0,1.0,0.0
12218940,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4346008300781,0.9990000128746032,0.6737683415412903,0.5522171258926392,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4354553222656,0.8146021962165833,0.3281245231628418,0.3134317398071289,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.435546875,0.801791787147522,0.3121165633201599,0.2207432836294174,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.43603515625,0.7479926347732544,0.253017395734787,0.2429856657981872,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366455078125,0.6979202032089233,0.2031441777944564,0.9306232929229736,283.43511962890625,284.95001220703125,298.8598022460937,288.7264709472656,297.84478759765625,297.1707458496094,283.4318542480469,1.0,0.5237683653831482,0.5614066123962402,0.5614066123962402,1.0,1.0,-2.7133140563964844,1.0837496519088743,1.62956440448761,0.47309210896492,0.8811037540435791,0.8811037540435791,0.0,138.54827880859375,118.0,45200.953125,0.0,1776.4371337890625,1.0,278.56085205078125,281.76336669921875,291.76397705078125,294.7118530273437,293.1499938964844,293.1499938964844,278.8500061035156,32091.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839499592781068,1.0,0.0,0.0,3.379103660583496,3.379124402999878,7.618970698786143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.22509765625,0.0,1786.573486328125,1895.4371337890625,0.0,4162.96240234375,1.0,1.0,0.0,3.0,1.0,0.0
12219000,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4346008300781,0.9990000128746032,0.6737683415412903,0.5522171258926392,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4354553222656,0.8146021962165833,0.3281245231628418,0.3134317398071289,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.435546875,0.801791787147522,0.3121165633201599,0.2207432836294174,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.43603515625,0.7479926347732544,0.253017395734787,0.2429856657981872,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366455078125,0.6979202032089233,0.2031441777944564,0.9306232929229736,283.43511962890625,284.95001220703125,298.8598022460937,288.7264709472656,297.84478759765625,297.1707458496094,283.4318542480469,1.0,0.5237683653831482,0.5614066123962402,0.5614066123962402,1.0,1.0,-2.7133140563964844,1.0837496519088743,1.62956440448761,0.47309210896492,0.8811037540435791,0.8811037540435791,0.0,138.54827880859375,118.0,45200.953125,0.0,1776.4371337890625,1.0,278.56085205078125,281.76336669921875,291.76397705078125,294.7118530273437,293.1499938964844,293.1499938964844,278.8500061035156,32091.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839499592781068,1.0,0.0,0.0,3.379103660583496,3.379124402999878,7.618970698786143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.22509765625,0.0,1786.573486328125,1895.4371337890625,0.0,4162.96240234375,1.0,1.0,0.0,3.0,1.0,0.0
12219060,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57440185546875,0.9990000128746032,0.6727422475814819,0.5375788807868958,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5742492675781,0.8221185207366943,0.329426109790802,0.3141402900218963,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57421875,0.8080687522888184,0.3114561140537262,0.2198709845542907,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740966796875,0.7538999915122986,0.2528891861438751,0.2424108237028122,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5739440917969,0.7026045322418213,0.2019639760255813,0.9232244491577148,283.5743103027344,284.95001220703125,298.8644104003906,288.7113647460937,297.843505859375,297.16796875,283.5746459960937,1.0,0.5163963437080383,0.5603975057601929,0.5603975057601929,1.0,1.0,-2.6859471797943115,1.0703498125076294,1.6155972480773926,0.465815007686615,0.863869309425354,0.863869309425354,0.0,132.84963989257812,121.0,43765.5390625,0.0,1709.7880859375,1.0,278.8397827148437,281.9420471191406,291.6608581542969,294.4522399902344,293.1499938964844,293.1499938964844,279.1499938964844,33476.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700244069099426,1.0,0.0,0.0,3.3694183826446533,3.3694393634796143,7.575358154099376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.00634765625,0.0,1787.049072265625,1895.4371337890625,0.0,4041.423828125,1.0,1.0,0.0,3.0,1.0,0.0
12219120,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57440185546875,0.9990000128746032,0.6727422475814819,0.5375788807868958,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5742492675781,0.8221185207366943,0.329426109790802,0.3141402900218963,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57421875,0.8080687522888184,0.3114561140537262,0.2198709845542907,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740966796875,0.7538999915122986,0.2528891861438751,0.2424108237028122,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5739440917969,0.7026045322418213,0.2019639760255813,0.9232244491577148,283.5743103027344,284.95001220703125,298.8644104003906,288.7113647460937,297.843505859375,297.16796875,283.5746459960937,1.0,0.5163963437080383,0.5603975057601929,0.5603975057601929,1.0,1.0,-2.6859471797943115,1.0703498125076294,1.6155972480773926,0.465815007686615,0.863869309425354,0.863869309425354,0.0,132.84963989257812,121.0,43765.5390625,0.0,1709.7880859375,1.0,278.8397827148437,281.9420471191406,291.6608581542969,294.4522399902344,293.1499938964844,293.1499938964844,279.1499938964844,33476.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700244069099426,1.0,0.0,0.0,3.3694183826446533,3.3694393634796143,7.575358154099376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.00634765625,0.0,1787.049072265625,1895.4371337890625,0.0,4041.423828125,1.0,1.0,0.0,3.0,1.0,0.0
12219180,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.9990000128746032,0.6764514446258545,0.5268729329109192,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74822998046875,0.8288388848304749,0.3318378031253814,0.3160508275032043,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.8135318160057068,0.3119943737983703,0.2199716567993164,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.7593091130256653,0.2537034451961517,0.2428494244813919,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.7069700360298157,0.2018214762210846,0.9208850264549256,283.74835205078125,284.95001220703125,298.8643798828125,288.6928405761719,297.84674072265625,297.1751708984375,283.749755859375,1.0,0.5125895142555237,0.5593884587287903,0.5593884587287903,1.0,1.0,-2.673193454742432,1.0634615421295166,1.609731912612915,0.4615004062652588,0.8492421507835388,0.8492421507835388,0.0,129.0101318359375,124.0,42419.94140625,0.0,1673.7689208984375,1.0,279.13897705078125,282.1528625488281,291.6238708496094,294.3101501464844,293.1499938964844,293.1499938964844,279.45001220703125,34793.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530752897262572,1.0,0.0,0.0,3.3601748943328857,3.360196113586426,7.533852226515592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.9580078125,0.0,1787.4541015625,1895.4371337890625,0.0,3890.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
12219240,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.9990000128746032,0.6764514446258545,0.5268729329109192,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74822998046875,0.8288388848304749,0.3318378031253814,0.3160508275032043,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.8135318160057068,0.3119943737983703,0.2199716567993164,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.7593091130256653,0.2537034451961517,0.2428494244813919,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475891113281,0.7069700360298157,0.2018214762210846,0.9208850264549256,283.74835205078125,284.95001220703125,298.8643798828125,288.6928405761719,297.84674072265625,297.1751708984375,283.749755859375,1.0,0.5125895142555237,0.5593884587287903,0.5593884587287903,1.0,1.0,-2.673193454742432,1.0634615421295166,1.609731912612915,0.4615004062652588,0.8492421507835388,0.8492421507835388,0.0,129.0101318359375,124.0,42419.94140625,0.0,1673.7689208984375,1.0,279.13897705078125,282.1528625488281,291.6238708496094,294.3101501464844,293.1499938964844,293.1499938964844,279.45001220703125,34793.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530752897262572,1.0,0.0,0.0,3.3601748943328857,3.360196113586426,7.533852226515592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.9580078125,0.0,1787.4541015625,1895.4371337890625,0.0,3890.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
12219300,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810119628906,0.9990000128746032,0.6788238883018494,0.5232253074645996,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.831635594367981,0.3332853019237518,0.317283034324646,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87811279296875,0.8156482577323914,0.3125020265579223,0.2202294319868087,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.7615283727645874,0.2543217241764068,0.2433151304721832,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.7087500095367432,0.2019989490509033,0.9210923314094543,283.87945556640625,284.95001220703125,298.86279296875,288.6824035644531,297.8492431640625,297.1810607910156,283.8894348144531,1.0,0.5116320252418518,0.5588839054107666,0.5588839054107666,1.0,1.0,-2.6714046001434326,1.0620367527008057,1.6093679666519165,0.460411012172699,0.8433570265769958,0.8433570265769958,0.0,127.80887603759766,124.0,41400.30859375,0.0,1665.727294921875,1.0,279.39013671875,282.3173522949219,291.5929260253906,294.1649780273437,293.1499938964844,293.1499938964844,279.45001220703125,35407.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943123698234558,1.0,0.0,0.0,3.3558554649353027,3.3558766841888428,7.514494768656732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.27197265625,0.0,1787.6270751953125,1895.4371337890625,0.0,3800.80908203125,1.0,1.0,0.0,3.0,1.0,0.0
12219360,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346008300781,0.9990000128746032,0.681416392326355,0.5203503370285034,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.8342302441596985,0.3348884582519531,0.31871098279953,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340515136719,0.8175483345985413,0.3131625652313232,0.2206322401762008,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93377685546875,0.7635733485221863,0.2550734579563141,0.2439469546079635,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.933349609375,0.7103718519210815,0.2023163735866546,0.9221160411834716,283.9342956542969,284.95001220703125,298.8602294921875,288.6712951660156,297.8529052734375,297.1892395019531,283.9361572265625,1.0,0.5112102031707764,0.5585377216339111,0.5585377216339111,1.0,1.0,-2.6721351146698,1.0619126558303833,1.610222339630127,0.4600653052330017,0.8371831774711609,0.8371831774711609,0.0,126.94232940673828,127.0,41189.01953125,0.0,1662.8348388671875,1.0,279.4388427734375,282.37213134765625,291.6082458496094,294.2122497558594,293.1499938964844,293.1499938964844,279.75,35992.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937865912914276,1.0,0.0,0.0,3.3516218662261963,3.3516430854797363,7.49554658341367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.3291015625,0.0,1787.6265869140625,1895.4371337890625,0.0,3753.022216796875,0.999908447265625,1.0,0.0,3.0,1.0,0.0
12219420,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1337280273437,0.9990000128746032,0.6866546869277954,0.5170655250549316,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.8384484052658081,0.3383599519729614,0.3218441009521484,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13299560546875,0.8203333616256714,0.3147219121456146,0.2216229140758514,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.7667593359947205,0.2568032741546631,0.2454582303762436,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.132080078125,0.7127481698989868,0.2031731754541397,0.925407350063324,284.1333312988281,284.95001220703125,298.8525085449219,288.6471252441406,297.8618469238281,297.2096252441406,284.1359558105469,1.0,0.5116590857505798,0.557845413684845,0.557845413684845,1.0,1.0,-2.678908109664917,1.0640302896499634,1.6148778200149536,0.4605813026428222,0.8278606534004211,0.8278606534004211,0.0,126.1656723022461,130.0,40133.7109375,0.0,1669.048583984375,1.0,279.7386474609375,282.61456298828125,291.5941162109375,294.1294860839844,293.1499938964844,293.1499938964844,280.04998779296875,36665.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924753487110138,1.0,0.0,0.0,3.3290233612060547,3.3290445804595947,7.394809813376924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95361328125,0.0,1763.223388671875,1895.4371337890625,0.0,3632.9599609375,0.9949118494987488,1.0,0.0,3.0,1.0,0.0
12219480,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1337280273437,0.9990000128746032,0.6866546869277954,0.5170655250549316,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.8384484052658081,0.3383599519729614,0.3218441009521484,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13299560546875,0.8203333616256714,0.3147219121456146,0.2216229140758514,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.7667593359947205,0.2568032741546631,0.2454582303762436,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.132080078125,0.7127481698989868,0.2031731754541397,0.925407350063324,284.1333312988281,284.95001220703125,298.8525085449219,288.6471252441406,297.8618469238281,297.2096252441406,284.1359558105469,1.0,0.5116590857505798,0.557845413684845,0.557845413684845,1.0,1.0,-2.678908109664917,1.0640302896499634,1.6148778200149536,0.4605813026428222,0.8278606534004211,0.8278606534004211,0.0,126.1656723022461,130.0,40133.7109375,0.0,1669.048583984375,1.0,279.7386474609375,282.61456298828125,291.5941162109375,294.1294860839844,293.1499938964844,293.1499938964844,280.04998779296875,36665.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924753487110138,1.0,0.0,0.0,3.3290233612060547,3.3290445804595947,7.394809813376924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95361328125,0.0,1763.223388671875,1895.4371337890625,0.0,3632.9599609375,0.9949118494987488,1.0,0.0,3.0,1.0,0.0
12219540,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.9990000128746032,0.6918497681617737,0.5162920355796814,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.841702938079834,0.3421649932861328,0.3253384232521057,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.8221508264541626,0.3165924847126007,0.2228634804487228,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.7690411806106567,0.258808970451355,0.2472764551639557,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.7142692804336548,0.204261377453804,0.9299957156181335,284.3420104980469,284.95001220703125,298.8416748046875,288.62066650390625,297.8719787597656,297.2338562011719,284.344970703125,1.0,0.5134629011154175,0.5571531057357788,0.5571531057357788,1.0,1.0,-2.6913623809814453,1.068645477294922,1.622716784477234,0.4623492062091827,0.8213915228843689,0.8213915228843689,0.0,126.36427307128906,133.0,39148.7421875,0.0,1687.9940185546875,1.0,280.0383605957031,282.8681335449219,291.57598876953125,294.050048828125,293.1499938964844,293.1499938964844,280.3500061035156,36877.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133548736572266,1.0,0.0,0.0,3.29967999458313,3.299700975418091,7.265022645697172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.541015625,0.0,1725.4500732421875,1895.4371337890625,0.0,3527.7119140625,0.9876652359962464,1.0,0.0,3.0,1.0,0.0
12219600,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424377441406,0.9990000128746032,0.6918497681617737,0.5162920355796814,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.841702938079834,0.3421649932861328,0.3253384232521057,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.8221508264541626,0.3165924847126007,0.2228634804487228,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.7690411806106567,0.258808970451355,0.2472764551639557,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.7142692804336548,0.204261377453804,0.9299957156181335,284.3420104980469,284.95001220703125,298.8416748046875,288.62066650390625,297.8719787597656,297.2338562011719,284.344970703125,1.0,0.5134629011154175,0.5571531057357788,0.5571531057357788,1.0,1.0,-2.6913623809814453,1.068645477294922,1.622716784477234,0.4623492062091827,0.8213915228843689,0.8213915228843689,0.0,126.36427307128906,133.0,39148.7421875,0.0,1687.9940185546875,1.0,280.0383605957031,282.8681335449219,291.57598876953125,294.050048828125,293.1499938964844,293.1499938964844,280.3500061035156,36877.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133548736572266,1.0,0.0,0.0,3.29967999458313,3.299700975418091,7.265022645697172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.541015625,0.0,1725.4500732421875,1895.4371337890625,0.0,3527.7119140625,0.9876652359962464,1.0,0.0,3.0,1.0,0.0
12219660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.5232849121094,0.9990000128746032,0.695346474647522,0.51692134141922,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.8434654474258423,0.3449483811855316,0.3278934359550476,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215148925781,0.8229376077651978,0.318036288022995,0.2238205671310424,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205993652344,0.7701621651649475,0.2603215873241424,0.2486540675163269,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191650390625,0.7148982882499695,0.2051110863685608,0.9336342215538024,284.5223693847656,284.95001220703125,298.8326721191406,288.60137939453125,297.8785400390625,297.251220703125,284.5288391113281,1.0,0.5153001546859741,0.5562503933906555,0.5562503933906555,1.0,1.0,-2.702364206314087,1.0723570585250854,1.630007028579712,0.4635680615901947,0.8190554976463318,0.8190554976463318,0.0,126.9443817138672,133.0,38259.33203125,0.0,1706.7213134765625,1.0,280.3165283203125,283.0899658203125,291.541748046875,293.9351806640625,293.1499938964844,293.1499938964844,280.3500061035156,36821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904092252254486,1.0,0.0,0.0,3.2809083461761475,3.2809290885925293,7.182596846178058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.87939453125,0.0,1699.72021484375,1895.4371337890625,0.0,3441.699462890625,0.9828006029129028,1.0,0.0,3.0,1.0,0.0
12219720,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541076660156,0.9990000128746032,0.6968802809715271,0.5173878073692322,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.8442264199256897,0.3462404012680053,0.3291225731372833,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.8232624530792236,0.3187176585197449,0.224306508898735,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.770636260509491,0.2610320150852203,0.249334305524826,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.7151509523391724,0.2055148929357528,0.9354889988899232,284.5536804199219,284.95001220703125,298.8282165527344,288.59234619140625,297.8813171386719,297.259033203125,284.55670166015625,1.0,0.5162709951400757,0.5558404326438904,0.5558404326438904,1.0,1.0,-2.708031177520752,1.0743213891983032,1.6337097883224487,0.4642550349235534,0.8177652359008789,0.8177652359008789,0.0,127.28789520263672,136.0,38224.078125,0.0,1716.6260986328125,1.0,280.33807373046875,283.1231994628906,291.5527038574219,293.969482421875,293.1499938964844,293.1499938964844,280.6499938964844,36800.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029626846313475,1.0,0.0,0.0,3.273160219192505,3.2731809616088867,7.148713052629319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.97412109375,0.0,1689.19873046875,1895.4371337890625,0.0,3431.185302734375,0.9807558655738832,1.0,0.0,3.0,1.0,0.0
12219780,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7016626596450806,0.5198273658752441,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8462305068969727,0.3505411446094513,0.3331446945667267,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8238896727561951,0.3210544288158417,0.2259160429239273,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.771746814250946,0.2634311318397522,0.2515834867954254,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7155970335006714,0.2069102227687835,0.941702365875244,284.76397705078125,284.95001220703125,298.8127136230469,288.5625,297.88916015625,297.28302001953125,284.7669677734375,1.0,0.5198248624801636,0.5545278191566467,0.5545278191566467,1.0,1.0,-2.7278971672058105,1.0813467502593994,1.6465504169464111,0.4668099880218506,0.8169344663619995,0.8169344663619995,0.0,128.74444580078125,139.0,37357.4140625,0.0,1752.8092041015625,1.0,280.6377258300781,283.3748474121094,291.5261535644531,293.88897705078125,293.1499938964844,293.1499938964844,280.95001220703125,36548.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931888937950134,1.0,0.0,0.0,3.255039930343628,3.2550604343414307,7.069780849633389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.40234375,0.0,1662.8009033203125,1895.4371337890625,0.0,3340.016845703125,0.9757692813873292,1.0,0.0,3.0,1.0,0.0
12219840,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7016626596450806,0.5198273658752441,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8462305068969727,0.3505411446094513,0.3331446945667267,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8238896727561951,0.3210544288158417,0.2259160429239273,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.771746814250946,0.2634311318397522,0.2515834867954254,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7155970335006714,0.2069102227687835,0.941702365875244,284.76397705078125,284.95001220703125,298.8127136230469,288.5625,297.88916015625,297.28302001953125,284.7669677734375,1.0,0.5198248624801636,0.5545278191566467,0.5545278191566467,1.0,1.0,-2.7278971672058105,1.0813467502593994,1.6465504169464111,0.4668099880218506,0.8169344663619995,0.8169344663619995,0.0,128.74444580078125,139.0,37357.4140625,0.0,1752.8092041015625,1.0,280.6377258300781,283.3748474121094,291.5261535644531,293.88897705078125,293.1499938964844,293.1499938964844,280.95001220703125,36548.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931888937950134,1.0,0.0,0.0,3.255039930343628,3.2550604343414307,7.069780849633389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.40234375,0.0,1662.8009033203125,1895.4371337890625,0.0,3340.016845703125,0.9757692813873292,1.0,0.0,3.0,1.0,0.0
12219900,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.7038712501525879,0.5214654803276062,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8470481634140015,0.3527546525001526,0.3352059423923492,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8240305781364441,0.3222782611846924,0.2267525196075439,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7721300721168518,0.2646777331829071,0.2527481913566589,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7156814336776733,0.2076584845781326,0.9450129866600036,284.9104919433594,284.95001220703125,298.8043212890625,288.547119140625,297.8921203613281,297.29376220703125,284.9217224121094,1.0,0.521818220615387,0.5538714528083801,0.5538714528083801,1.0,1.0,-2.738725185394287,1.0852394104003906,1.6534857749938965,0.4682734608650207,0.8180742859840393,0.8180742859840393,0.0,129.63772583007812,139.0,36681.453125,0.0,1773.1917724609375,1.0,280.8866271972656,283.5594482421875,291.4891052246094,293.760498046875,293.1499938964844,293.1499938964844,280.95001220703125,36366.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863709568977356,1.0,0.0,0.0,3.2499892711639404,3.250009536743164,7.047858048281341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.7275390625,0.0,1654.4063720703125,1895.4371337890625,0.0,3276.253173828125,0.9742782711982728,1.0,0.0,3.0,1.0,0.0
12219960,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.706104576587677,0.5231357216835022,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8479358553886414,0.3550641536712646,0.3373813033103943,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8242505788803101,0.3235985338687897,0.2276740372180938,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7725833654403687,0.2659985721111297,0.2539992034435272,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7158414125442505,0.2084765136241912,0.948693037033081,284.9797058105469,284.95001220703125,298.79559326171875,288.531494140625,297.8951416015625,297.3050231933594,284.9827575683594,1.0,0.5239436030387878,0.5530604720115662,0.5530604720115662,1.0,1.0,-2.7503786087036133,1.089290976524353,1.6610875129699707,0.4697090089321136,0.8190155625343323,0.8190155625343323,0.0,130.57369995117188,142.0,36688.03515625,0.0,1795.1700439453125,1.0,280.9375,283.63067626953125,291.499755859375,293.8175964355469,293.1499938964844,293.1499938964844,281.25,36186.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842105269432068,1.0,0.0,0.0,3.2487435340881348,3.248764038085937,7.042456218186999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.72802734375,0.0,1651.0318603515625,1895.4371337890625,0.0,3256.026123046875,0.9736746549606324,1.0,0.0,3.0,1.0,0.0
