time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220020,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9990000128746032,0.7104160189628601,0.5269724726676941,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8495214581489563,0.3598093390464782,0.3418384492397308,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.8245193362236023,0.3263483941555023,0.2295843064785003,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7733175158500671,0.268732339143753,0.256582647562027,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7160420417785645,0.2102068811655044,0.9564779996871948,285.19342041015625,284.95001220703125,298.7773742675781,288.4997253417969,297.8997802734375,297.3255920410156,285.1961975097656,1.0,0.52850341796875,0.5514384508132935,0.5514384508132935,1.0,1.0,-2.775099992752075,1.0979477167129517,1.6771522760391235,0.4728307127952575,0.8239467144012451,0.8239467144012451,0.0,132.66305541992188,145.0,36101.0078125,0.0,1842.8345947265625,1.0,281.2375183105469,283.88214111328125,291.4745788574219,293.75518798828125,293.1499938964844,293.1499938964844,281.54998779296875,35771.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766061067581177,1.0,0.0,0.0,3.256028413772583,3.256048679351806,7.074075369928323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.744140625,0.0,1656.540771484375,1895.4371337890625,0.0,3184.766845703125,0.9750036597251892,1.0,0.0,3.0,1.0,0.0
12220080,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.9990000128746032,0.7104160189628601,0.5269724726676941,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8495214581489563,0.3598093390464782,0.3418384492397308,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.8245193362236023,0.3263483941555023,0.2295843064785003,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7733175158500671,0.268732339143753,0.256582647562027,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7160420417785645,0.2102068811655044,0.9564779996871948,285.19342041015625,284.95001220703125,298.7773742675781,288.4997253417969,297.8997802734375,297.3255920410156,285.1961975097656,1.0,0.52850341796875,0.5514384508132935,0.5514384508132935,1.0,1.0,-2.775099992752075,1.0979477167129517,1.6771522760391235,0.4728307127952575,0.8239467144012451,0.8239467144012451,0.0,132.66305541992188,145.0,36101.0078125,0.0,1842.8345947265625,1.0,281.2375183105469,283.88214111328125,291.4745788574219,293.75518798828125,293.1499938964844,293.1499938964844,281.54998779296875,35771.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766061067581177,1.0,0.0,0.0,3.256028413772583,3.256048679351806,7.074075369928323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.744140625,0.0,1656.540771484375,1895.4371337890625,0.0,3184.766845703125,0.9750036597251892,1.0,0.0,3.0,1.0,0.0
12220140,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.9990000128746032,0.7146716713905334,0.531190812587738,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.8510350584983826,0.3647410869598388,0.3464831411838531,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.8247373700141907,0.3292604088783264,0.2316189557313919,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.7739936709403992,0.271602600812912,0.2593060731887817,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.7162288427352905,0.2120698988437652,0.9649121165275574,285.4013366699219,284.95001220703125,298.75860595703125,288.467529296875,297.9033508300781,297.3447570800781,285.4038391113281,1.0,0.5334064960479736,0.5498164892196655,0.5498164892196655,1.0,1.0,-2.8016042709350586,1.1073288917541504,1.6942754983901978,0.476288765668869,0.8316130638122559,0.8316130638122559,0.0,134.95535278320312,148.0,35547.10546875,0.0,1895.030029296875,1.0,281.5377197265625,284.1253967285156,291.4472351074219,293.6937255859375,293.1499938964844,293.1499938964844,281.8500061035156,35343.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699754476547241,1.0,0.0,0.0,3.277184009552002,3.2772042751312256,7.166299269556475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7490234375,0.0,1680.2806396484375,1895.4371337890625,0.0,3122.580322265625,0.979900598526001,1.0,0.0,3.0,1.0,0.0
12220200,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.9990000128746032,0.7146716713905334,0.531190812587738,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.8510350584983826,0.3647410869598388,0.3464831411838531,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.8247373700141907,0.3292604088783264,0.2316189557313919,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.7739936709403992,0.271602600812912,0.2593060731887817,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.7162288427352905,0.2120698988437652,0.9649121165275574,285.4013366699219,284.95001220703125,298.75860595703125,288.467529296875,297.9033508300781,297.3447570800781,285.4038391113281,1.0,0.5334064960479736,0.5498164892196655,0.5498164892196655,1.0,1.0,-2.8016042709350586,1.1073288917541504,1.6942754983901978,0.476288765668869,0.8316130638122559,0.8316130638122559,0.0,134.95535278320312,148.0,35547.10546875,0.0,1895.030029296875,1.0,281.5377197265625,284.1253967285156,291.4472351074219,293.6937255859375,293.1499938964844,293.1499938964844,281.8500061035156,35343.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699754476547241,1.0,0.0,0.0,3.277184009552002,3.2772042751312256,7.166299269556475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7490234375,0.0,1680.2806396484375,1895.4371337890625,0.0,3122.580322265625,0.979900598526001,1.0,0.0,3.0,1.0,0.0
12220260,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.9990000128746032,0.7190539240837097,0.5356075167655945,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.8525745868682861,0.3698980212211609,0.3513215780258178,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233825683594,0.8249855041503906,0.3323578834533691,0.2337708324193954,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.774703323841095,0.2746366262435913,0.2621710300445556,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7164775133132935,0.2140846997499466,0.9739813804626464,285.62371826171875,284.95001220703125,298.73974609375,288.435302734375,297.9066162109375,297.36358642578125,285.626220703125,1.0,0.5385822057723999,0.5479590892791748,0.5479590892791748,1.0,1.0,-2.8296549320220947,1.1170037984848022,1.7126511335372925,0.4796994924545288,0.8423351645469666,0.8423351645469666,0.0,137.387939453125,151.0,35173.78125,0.0,1951.2677001953125,1.0,281.8380432128906,284.3697814941406,291.4195556640625,293.6383361816406,293.1499938964844,293.1499938964844,282.1499938964844,34903.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641178011894226,1.0,0.0,0.0,3.312387466430664,3.312408208847046,7.321087309719587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.18310546875,0.0,1723.0955810546875,1895.4371337890625,0.0,3067.629638671875,0.988435447216034,1.0,0.0,3.0,1.0,0.0
12220320,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.9990000128746032,0.7190539240837097,0.5356075167655945,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.8525745868682861,0.3698980212211609,0.3513215780258178,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233825683594,0.8249855041503906,0.3323578834533691,0.2337708324193954,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.774703323841095,0.2746366262435913,0.2621710300445556,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7164775133132935,0.2140846997499466,0.9739813804626464,285.62371826171875,284.95001220703125,298.73974609375,288.435302734375,297.9066162109375,297.36358642578125,285.626220703125,1.0,0.5385822057723999,0.5479590892791748,0.5479590892791748,1.0,1.0,-2.8296549320220947,1.1170037984848022,1.7126511335372925,0.4796994924545288,0.8423351645469666,0.8423351645469666,0.0,137.387939453125,151.0,35173.78125,0.0,1951.2677001953125,1.0,281.8380432128906,284.3697814941406,291.4195556640625,293.6383361816406,293.1499938964844,293.1499938964844,282.1499938964844,34903.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641178011894226,1.0,0.0,0.0,3.312387466430664,3.312408208847046,7.321087309719587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.18310546875,0.0,1723.0955810546875,1895.4371337890625,0.0,3067.629638671875,0.988435447216034,1.0,0.0,3.0,1.0,0.0
12220380,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9990000128746032,0.7238220572471619,0.5399297475814819,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8543528914451599,0.3753575980663299,0.3564365804195404,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8254705667495728,0.3357247412204742,0.2361033260822296,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.7756513953208923,0.2778975367546081,0.2652423977851867,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.7169696092605591,0.2163048684597015,0.983936369419098,285.8554382324219,284.95001220703125,298.7213134765625,288.40338134765625,297.910888671875,297.3837585449219,285.8577575683594,1.0,0.544004499912262,0.5461016893386841,0.5461016893386841,1.0,1.0,-2.859454870223999,1.1273562908172607,1.7320985794067385,0.4833996295928955,0.8562734127044678,0.8562734127044678,0.0,139.8779754638672,154.0,34866.828125,0.0,2011.64794921875,1.0,282.1385803222656,284.61383056640625,291.39483642578125,293.5945129394531,293.1499938964844,293.1499938964844,282.45001220703125,34458.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596733808517456,1.0,0.0,0.0,3.36114764213562,3.36116886138916,7.538214958913159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.3896484375,0.0,1785.43798828125,1895.4371337890625,0.0,3025.94189453125,1.0,1.0,0.0,3.0,1.0,0.0
12220440,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9990000128746032,0.7238220572471619,0.5399297475814819,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8543528914451599,0.3753575980663299,0.3564365804195404,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8254705667495728,0.3357247412204742,0.2361033260822296,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.7756513953208923,0.2778975367546081,0.2652423977851867,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.7169696092605591,0.2163048684597015,0.983936369419098,285.8554382324219,284.95001220703125,298.7213134765625,288.40338134765625,297.910888671875,297.3837585449219,285.8577575683594,1.0,0.544004499912262,0.5461016893386841,0.5461016893386841,1.0,1.0,-2.859454870223999,1.1273562908172607,1.7320985794067385,0.4833996295928955,0.8562734127044678,0.8562734127044678,0.0,139.8779754638672,154.0,34866.828125,0.0,2011.64794921875,1.0,282.1385803222656,284.61383056640625,291.39483642578125,293.5945129394531,293.1499938964844,293.1499938964844,282.45001220703125,34458.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596733808517456,1.0,0.0,0.0,3.36114764213562,3.36116886138916,7.538214958913159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.3896484375,0.0,1785.43798828125,1895.4371337890625,0.0,3025.94189453125,1.0,1.0,0.0,3.0,1.0,0.0
12220500,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.9990000128746032,0.7263175249099731,0.5421307682991028,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.8552573919296265,0.3781736493110657,0.3590541481971741,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.8257279992103577,0.3374801278114319,0.2373037636280059,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.7761455774307251,0.2795920073986053,0.2668242454528808,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.7172465324401855,0.2174748033285141,0.9891355633735656,286.0263366699219,284.95001220703125,298.71240234375,288.3876647949219,297.9131164550781,297.39373779296875,286.0384521484375,1.0,0.5467960238456726,0.5451729893684387,0.5451729893684387,1.0,1.0,-2.874838590621948,1.132712960243225,1.7421256303787231,0.4853264689445495,0.8650899529457092,0.8650899529457092,0.0,141.16281127929688,154.0,34417.50390625,0.0,2043.2559814453125,1.0,282.3902587890625,284.80792236328125,291.35601806640625,293.4776306152344,293.1499938964844,293.1499938964844,282.45001220703125,33771.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554331064224243,1.0,0.0,0.0,3.367349624633789,3.36737060546875,7.566059707642125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.12451171875,0.0,1787.14404296875,1895.4371337890625,0.0,2986.182373046875,1.0,1.0,0.0,3.0,1.0,0.0
12220560,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.9990000128746032,0.7290342450141907,0.5441067218780518,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.8563869595527649,0.3811184763908386,0.3618226647377014,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.8262062072753906,0.3393590450286865,0.2386129051446914,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.7768554091453552,0.2813863158226013,0.2685189247131347,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.7177196145057678,0.2187335938215255,0.9947858452796936,286.10357666015625,284.95001220703125,298.70379638671875,288.37213134765625,297.9163513183594,297.4053649902344,286.1067810058594,1.0,0.5496545433998108,0.5441343188285828,0.5441343188285828,1.0,1.0,-2.890941381454468,1.1382114887237549,1.7527300119400024,0.4872278273105621,0.8736103177070618,0.8736103177070618,0.0,142.407958984375,157.0,34522.66796875,0.0,2076.174072265625,1.0,282.4389343261719,284.8798828125,291.36688232421875,293.5452880859375,293.1499938964844,293.1499938964844,282.75,33041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559363484382629,1.0,0.0,0.0,3.3724613189697266,3.3724822998046875,7.589047754663625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.07861328125,0.0,1786.9052734375,1895.4371337890625,0.0,2990.89990234375,1.0,1.0,0.0,3.0,1.0,0.0
12220620,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.9990000128746032,0.7347963452339172,0.5480124354362488,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.8587689399719238,0.3872140645980835,0.367521584033966,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.8272775411605835,0.3432929813861847,0.2413304448127746,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551025390625,0.7784026861190796,0.2851313352584839,0.2720341384410858,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.7188012599945068,0.2213978618383407,1.0066711902618408,286.3558959960937,284.95001220703125,298.687744140625,288.3419494628906,297.92364501953125,297.4290466308594,286.3591003417969,1.0,0.5555309057235718,0.5420570373535156,0.5420570373535156,1.0,1.0,-2.9242610931396484,1.1495957374572754,1.774665355682373,0.4911763668060303,0.8943608403205872,0.8943608403205872,0.0,144.94349670410156,160.0,34194.875,0.0,2145.1220703125,1.0,282.73907470703125,285.149169921875,291.33740234375,293.494873046875,293.1499938964844,293.1499938964844,283.04998779296875,31522.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522539734840393,1.0,0.0,0.0,3.3830766677856445,3.3830974102020264,7.636897976226464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.41015625,0.0,1786.36328125,1895.4371337890625,0.0,2956.38671875,1.0,1.0,0.0,3.0,1.0,0.0
12220680,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.9990000128746032,0.7347963452339172,0.5480124354362488,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.8587689399719238,0.3872140645980835,0.367521584033966,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.8272775411605835,0.3432929813861847,0.2413304448127746,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551025390625,0.7784026861190796,0.2851313352584839,0.2720341384410858,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.7188012599945068,0.2213978618383407,1.0066711902618408,286.3558959960937,284.95001220703125,298.687744140625,288.3419494628906,297.92364501953125,297.4290466308594,286.3591003417969,1.0,0.5555309057235718,0.5420570373535156,0.5420570373535156,1.0,1.0,-2.9242610931396484,1.1495957374572754,1.774665355682373,0.4911763668060303,0.8943608403205872,0.8943608403205872,0.0,144.94349670410156,160.0,34194.875,0.0,2145.1220703125,1.0,282.73907470703125,285.149169921875,291.33740234375,293.494873046875,293.1499938964844,293.1499938964844,283.04998779296875,31522.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522539734840393,1.0,0.0,0.0,3.3830766677856445,3.3830974102020264,7.636897976226464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.41015625,0.0,1786.36328125,1895.4371337890625,0.0,2956.38671875,1.0,1.0,0.0,3.0,1.0,0.0
12220740,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.609130859375,0.9990000128746032,0.7410476207733154,0.5516889095306396,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8614506721496582,0.3936089873313904,0.3735046088695526,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083374023437,0.828630268573761,0.3474854826927185,0.2442309409379959,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6079406738281,0.7802457809448242,0.2891056835651397,0.2757674157619476,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.7201701402664185,0.2242824584245681,1.0195348262786863,286.6087341308594,284.95001220703125,298.6736145019531,288.3132019042969,297.9310913085937,297.45172119140625,286.61187744140625,1.0,0.5616263151168823,0.5399796962738037,0.5399796962738037,1.0,1.0,-2.959306001663208,1.1616226434707642,1.7976833581924438,0.4953823983669281,0.9184892773628236,0.9184892773628236,0.0,147.4947052001953,163.0,33869.6953125,0.0,2218.574951171875,1.0,283.0391845703125,285.4189147949219,291.3084716796875,293.4449462890625,293.1499938964844,293.1499938964844,282.75,30011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485063910484314,1.0,0.0,0.0,3.393597364425659,3.393617868423462,7.684470801905263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.35498046875,0.0,1785.763427734375,1895.4371337890625,0.0,2921.282958984375,1.0,1.0,0.0,3.0,1.0,0.0
12220800,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.609130859375,0.9990000128746032,0.7410476207733154,0.5516889095306396,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8614506721496582,0.3936089873313904,0.3735046088695526,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083374023437,0.828630268573761,0.3474854826927185,0.2442309409379959,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6079406738281,0.7802457809448242,0.2891056835651397,0.2757674157619476,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.7201701402664185,0.2242824584245681,1.0195348262786863,286.6087341308594,284.95001220703125,298.6736145019531,288.3132019042969,297.9310913085937,297.45172119140625,286.61187744140625,1.0,0.5616263151168823,0.5399796962738037,0.5399796962738037,1.0,1.0,-2.959306001663208,1.1616226434707642,1.7976833581924438,0.4953823983669281,0.9184892773628236,0.9184892773628236,0.0,147.4947052001953,163.0,33869.6953125,0.0,2218.574951171875,1.0,283.0391845703125,285.4189147949219,291.3084716796875,293.4449462890625,293.1499938964844,293.1499938964844,282.75,30011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485063910484314,1.0,0.0,0.0,3.393597364425659,3.393617868423462,7.684470801905263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.35498046875,0.0,1785.763427734375,1895.4371337890625,0.0,2921.282958984375,1.0,1.0,0.0,3.0,1.0,0.0
12220860,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4311218261719,0.9990000128746032,0.7441685199737549,0.5572207570075989,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.862612783908844,0.3986567258834839,0.3787901997566223,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314270019531,0.8285055160522461,0.3502309024333954,0.2465603351593017,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.7806618809700012,0.2920308113098144,0.2789684534072876,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.7203331589698792,0.2263188809156417,1.030497431755066,286.4312744140625,284.95001220703125,298.66192626953125,288.28619384765625,297.9244384765625,297.45001220703125,286.4302673339844,1.0,0.5677263140678406,0.5376671552658081,0.5376671552658081,1.0,1.0,-2.992141962051392,1.172217607498169,1.819924473762512,0.4987608194351196,0.9368256330490112,0.9368256330490112,0.0,150.60096740722656,166.0,34827.328125,0.0,2292.46240234375,1.0,282.760009765625,285.2108459472656,291.37750244140625,293.6517333984375,293.1499938964844,293.1499938964844,282.45001220703125,28983.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716216087341309,1.0,0.0,0.0,3.4007391929626465,3.400759696960449,7.716848244854191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.884765625,0.0,1785.320556640625,1895.4371337890625,0.0,3138.021484375,1.0,1.0,0.0,3.0,1.0,0.0
12220920,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4311218261719,0.9990000128746032,0.7441685199737549,0.5572207570075989,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.862612783908844,0.3986567258834839,0.3787901997566223,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314270019531,0.8285055160522461,0.3502309024333954,0.2465603351593017,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.7806618809700012,0.2920308113098144,0.2789684534072876,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.7203331589698792,0.2263188809156417,1.030497431755066,286.4312744140625,284.95001220703125,298.66192626953125,288.28619384765625,297.9244384765625,297.45001220703125,286.4302673339844,1.0,0.5677263140678406,0.5376671552658081,0.5376671552658081,1.0,1.0,-2.992141962051392,1.172217607498169,1.819924473762512,0.4987608194351196,0.9368256330490112,0.9368256330490112,0.0,150.60096740722656,166.0,34827.328125,0.0,2292.46240234375,1.0,282.760009765625,285.2108459472656,291.37750244140625,293.6517333984375,293.1499938964844,293.1499938964844,282.45001220703125,28983.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716216087341309,1.0,0.0,0.0,3.4007391929626465,3.400759696960449,7.716848244854191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.884765625,0.0,1785.320556640625,1895.4371337890625,0.0,3138.021484375,1.0,1.0,0.0,3.0,1.0,0.0
12220980,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.9990000128746032,0.7434393167495728,0.5661150813102722,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8608811497688293,0.4021568298339844,0.3825047016143799,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.8255881071090698,0.3513591289520263,0.2476672083139419,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.7782615423202515,0.2936363518238067,0.2808705568313598,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.717922568321228,0.227133646607399,1.0359394550323486,286.21783447265625,284.95001220703125,298.6531982421875,288.2613220214844,297.90008544921875,297.4176025390625,286.2164001464844,1.0,0.5733309388160706,0.5353545546531677,0.5353545546531677,1.0,1.0,-3.017465353012085,1.1794503927230835,1.838015079498291,0.5004534721374512,0.9519867897033693,0.9519867897033693,0.0,154.5672607421875,169.0,35708.27734375,0.0,2358.530517578125,1.0,282.46063232421875,284.9701843261719,291.3511047363281,293.70367431640625,293.1499938964844,293.1499938964844,282.1499938964844,28237.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932380676269531,1.0,0.0,0.0,3.4059083461761475,3.405928611755371,7.740325713712082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.07958984375,0.0,1784.981689453125,1895.4371337890625,0.0,3340.476318359375,1.0,1.0,0.0,3.0,1.0,0.0
12221040,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.9990000128746032,0.7434393167495728,0.5661150813102722,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8608811497688293,0.4021568298339844,0.3825047016143799,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.8255881071090698,0.3513591289520263,0.2476672083139419,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.7782615423202515,0.2936363518238067,0.2808705568313598,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.717922568321228,0.227133646607399,1.0359394550323486,286.21783447265625,284.95001220703125,298.6531982421875,288.2613220214844,297.90008544921875,297.4176025390625,286.2164001464844,1.0,0.5733309388160706,0.5353545546531677,0.5353545546531677,1.0,1.0,-3.017465353012085,1.1794503927230835,1.838015079498291,0.5004534721374512,0.9519867897033693,0.9519867897033693,0.0,154.5672607421875,169.0,35708.27734375,0.0,2358.530517578125,1.0,282.46063232421875,284.9701843261719,291.3511047363281,293.70367431640625,293.1499938964844,293.1499938964844,282.1499938964844,28237.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932380676269531,1.0,0.0,0.0,3.4059083461761475,3.405928611755371,7.740325713712082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.07958984375,0.0,1784.981689453125,1895.4371337890625,0.0,3340.476318359375,1.0,1.0,0.0,3.0,1.0,0.0
12221100,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.9990000128746032,0.7420336008071899,0.5711076855659485,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.85951167345047,0.4035652279853821,0.3840184807777405,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.8236386179924011,0.3515758216381073,0.2479595094919204,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.7765387892723083,0.2941236197948456,0.281505823135376,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.7161716818809509,0.227223664522171,1.037165284156799,286.058349609375,284.95001220703125,298.65008544921875,288.24981689453125,297.88555908203125,297.3968505859375,286.04852294921875,1.0,0.575901448726654,0.5341982841491699,0.5341982841491699,1.0,1.0,-3.0278782844543457,1.1820642948150637,1.845814108848572,0.5007874965667725,0.9578381776809692,0.9578381776809692,0.0,156.66583251953125,169.0,36404.4609375,0.0,2388.408203125,1.0,282.2083435058594,284.7845153808594,291.3510437011719,293.801025390625,293.1499938964844,293.1499938964844,282.1499938964844,27948.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039146304130554,1.0,0.0,0.0,3.407907247543335,3.4079275131225586,7.749413271085359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.97021484375,0.0,1784.8466796875,1895.4371337890625,0.0,3440.046142578125,1.0,1.0,0.0,3.0,1.0,0.0
12221160,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9990000128746032,0.7399346232414246,0.5764569044113159,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8578022718429565,0.4047638177871704,0.3852734565734863,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8213491439819336,0.3515812158584595,0.2480581849813461,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7744699120521545,0.2944178581237793,0.2819150686264038,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.7140414714813232,0.2271204888820648,1.037363886833191,285.99786376953125,284.95001220703125,298.6479187011719,288.23895263671875,297.87030029296875,297.374267578125,285.9962463378906,1.0,0.578298032283783,0.5330584049224854,0.5330584049224854,1.0,1.0,-3.0366697311401367,1.183984875679016,1.852684736251831,0.5007908940315247,0.964164137840271,0.964164137840271,0.0,158.83790588378906,172.0,36523.99609375,0.0,2415.8544921875,1.0,282.1604919433594,284.724609375,291.3026123046875,293.70782470703125,293.1499938964844,293.1499938964844,281.8500061035156,27695.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086524248123168,1.0,0.0,0.0,3.409663200378418,3.4096834659576416,7.757401476737869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.48486328125,0.0,1784.72607421875,1895.4371337890625,0.0,3484.093505859375,1.0,1.0,0.0,3.0,1.0,0.0
12221220,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.7337928414344788,0.5871164202690125,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.854257345199585,0.4068042635917663,0.3874537348747253,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.8165862560272217,0.351244568824768,0.2480171769857406,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.7701477408409119,0.2946636974811554,0.2824041545391083,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7093712091445923,0.226590484380722,1.036177396774292,285.77557373046875,284.95001220703125,298.6466064453125,288.21942138671875,297.8434143066406,297.3333740234375,285.77392578125,1.0,0.5826407670974731,0.5307785868644714,0.5307785868644714,1.0,1.0,-3.0512216091156006,1.1864745616912842,1.8647470474243164,0.5000995993614197,0.9733569025993348,0.9733569025993348,0.0,163.0998992919922,175.0,37304.4609375,0.0,2465.081298828125,1.0,281.8605651855469,284.4774780273437,291.263427734375,293.7131042480469,293.1499938964844,293.1499938964844,281.54998779296875,27314.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919922649860382,1.0,0.0,0.0,3.41229510307312,3.412315368652344,7.769382364131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.65869140625,0.0,1784.5419921875,1895.4371337890625,0.0,3588.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
12221280,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.7337928414344788,0.5871164202690125,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.854257345199585,0.4068042635917663,0.3874537348747253,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.8165862560272217,0.351244568824768,0.2480171769857406,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.7701477408409119,0.2946636974811554,0.2824041545391083,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7093712091445923,0.226590484380722,1.036177396774292,285.77557373046875,284.95001220703125,298.6466064453125,288.21942138671875,297.8434143066406,297.3333740234375,285.77392578125,1.0,0.5826407670974731,0.5307785868644714,0.5307785868644714,1.0,1.0,-3.0512216091156006,1.1864745616912842,1.8647470474243164,0.5000995993614197,0.9733569025993348,0.9733569025993348,0.0,163.0998992919922,175.0,37304.4609375,0.0,2465.081298828125,1.0,281.8605651855469,284.4774780273437,291.263427734375,293.7131042480469,293.1499938964844,293.1499938964844,281.54998779296875,27314.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919922649860382,1.0,0.0,0.0,3.41229510307312,3.412315368652344,7.769382364131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.65869140625,0.0,1784.5419921875,1895.4371337890625,0.0,3588.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
12221340,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9990000128746032,0.7255390286445618,0.5976365804672241,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8506211042404175,0.4084684550762176,0.3892368972301483,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.8116002678871155,0.3505411148071289,0.247689738869667,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.7656861543655396,0.2945547997951507,0.2825178503990173,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.7042451500892639,0.2256653606891632,1.0331699848175049,285.56561279296875,284.95001220703125,298.6497497558594,288.2030944824219,297.8253173828125,297.30419921875,285.5643920898437,1.0,0.5864283442497253,0.5284988284111023,0.5284988284111023,1.0,1.0,-3.062143564224243,1.1873422861099243,1.8748012781143188,0.4985814988613128,0.9798001646995544,0.9798001646995544,0.0,167.2359161376953,163.0,38160.57421875,0.0,2507.2158203125,1.0,281.560546875,284.2355041503906,291.2380065917969,293.73394775390625,293.1499938964844,293.1499938964844,281.25,27060.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293551445007324,1.0,0.0,0.0,3.414046049118042,3.4140663146972656,7.777357495797332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.76025390625,0.0,1784.4173583984375,1895.4371337890625,0.0,3675.228759765625,1.0,1.0,0.0,3.0,1.0,0.0
12221400,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9990000128746032,0.7255390286445618,0.5976365804672241,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8506211042404175,0.4084684550762176,0.3892368972301483,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.8116002678871155,0.3505411148071289,0.247689738869667,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.7656861543655396,0.2945547997951507,0.2825178503990173,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.7042451500892639,0.2256653606891632,1.0331699848175049,285.56561279296875,284.95001220703125,298.6497497558594,288.2030944824219,297.8253173828125,297.30419921875,285.5643920898437,1.0,0.5864283442497253,0.5284988284111023,0.5284988284111023,1.0,1.0,-3.062143564224243,1.1873422861099243,1.8748012781143188,0.4985814988613128,0.9798001646995544,0.9798001646995544,0.0,167.2359161376953,163.0,38160.57421875,0.0,2507.2158203125,1.0,281.560546875,284.2355041503906,291.2380065917969,293.73394775390625,293.1499938964844,293.1499938964844,281.25,27060.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293551445007324,1.0,0.0,0.0,3.414046049118042,3.4140663146972656,7.777357495797332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.76025390625,0.0,1784.4173583984375,1895.4371337890625,0.0,3675.228759765625,1.0,1.0,0.0,3.0,1.0,0.0
12221460,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.9990000128746032,0.7175859212875366,0.5962199568748474,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.8522589802742004,0.4099175035953522,0.3906323611736297,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.8115810751914978,0.349641740322113,0.2470846623182296,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7660496830940247,0.294239193201065,0.2822497487068176,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7035417556762695,0.2244074195623397,1.0278055667877195,285.3695373535156,284.95001220703125,298.6578369140625,288.1903076171875,297.81451416015625,297.2841796875,285.367431640625,1.0,0.5845459699630737,0.5265029072761536,0.5265029072761536,1.0,1.0,-3.0546462535858154,1.1807435750961304,1.8739027976989744,0.4939824938774109,0.9838259220123292,0.9838259220123292,0.0,166.44944763183594,151.0,39011.34765625,0.0,2488.97021484375,1.0,281.2605285644531,283.9953308105469,291.224853515625,293.77349853515625,293.1499938964844,293.1499938964844,280.95001220703125,26903.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388054609298706,1.0,0.0,0.0,3.415132761001587,3.4151530265808105,7.782309694448486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.34716796875,0.0,1784.339111328125,1895.4371337890625,0.0,3761.577392578125,1.0,1.0,0.0,3.0,1.0,0.0
12221520,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.9990000128746032,0.7175859212875366,0.5962199568748474,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.8522589802742004,0.4099175035953522,0.3906323611736297,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.8115810751914978,0.349641740322113,0.2470846623182296,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7660496830940247,0.294239193201065,0.2822497487068176,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7035417556762695,0.2244074195623397,1.0278055667877195,285.3695373535156,284.95001220703125,298.6578369140625,288.1903076171875,297.81451416015625,297.2841796875,285.367431640625,1.0,0.5845459699630737,0.5265029072761536,0.5265029072761536,1.0,1.0,-3.0546462535858154,1.1807435750961304,1.8739027976989744,0.4939824938774109,0.9838259220123292,0.9838259220123292,0.0,166.44944763183594,151.0,39011.34765625,0.0,2488.97021484375,1.0,281.2605285644531,283.9953308105469,291.224853515625,293.77349853515625,293.1499938964844,293.1499938964844,280.95001220703125,26903.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388054609298706,1.0,0.0,0.0,3.415132761001587,3.4151530265808105,7.782309694448486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.34716796875,0.0,1784.339111328125,1895.4371337890625,0.0,3761.577392578125,1.0,1.0,0.0,3.0,1.0,0.0
12221580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.9990000128746032,0.7137414813041687,0.5904681086540222,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8554710149765015,0.4107042551040649,0.3913675546646118,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.8136133551597595,0.3489541411399841,0.2465997040271759,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7682504653930664,0.2939305901527405,0.2819362580776214,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7049172520637512,0.2234882861375808,1.0235434770584106,285.1959228515625,284.95001220703125,298.6658020019531,288.1842041015625,297.8093566894531,297.2727966308594,285.1895751953125,1.0,0.5813981294631958,0.5252332091331482,0.5252332091331482,1.0,1.0,-3.0425400733947754,1.1734379529953003,1.869102120399475,0.4894759356975555,0.9843382239341736,0.9843382239341736,0.0,163.94529724121094,151.0,39742.2265625,0.0,2453.2783203125,1.0,280.9864807128906,283.7822570800781,291.2378845214844,293.8660888671875,293.1499938964844,293.1499938964844,280.95001220703125,26867.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467759728431702,1.0,0.0,0.0,3.415383815765381,3.4154040813446045,7.783453384035965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78173828125,0.0,1784.3209228515625,1895.4371337890625,0.0,3833.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
12221640,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.9990000128746032,0.712006688117981,0.5860198736190796,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.8578154444694519,0.4111166298389435,0.3916831612586975,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8152137994766235,0.3485260903835296,0.2462480664253235,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7699607610702515,0.2937218248844147,0.2816731035709381,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.706121027469635,0.2229384928941726,1.0207680463790894,285.1587219238281,284.95001220703125,298.6714172363281,288.1814270019531,297.8067626953125,297.26629638671875,285.1561279296875,1.0,0.5790529847145081,0.5245069861412048,0.5245069861412048,1.0,1.0,-3.033499956130981,1.168360948562622,1.86513900756836,0.48645880818367,0.9849319458007812,0.9849319458007812,0.0,162.03468322753906,139.0,39709.15625,0.0,2426.58349609375,1.0,280.9604187011719,283.74432373046875,291.2130126953125,293.8072509765625,293.1499938964844,293.1499938964844,280.6499938964844,26851.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477226734161376,1.0,0.0,0.0,3.415492057800293,3.415512084960937,7.783946784911677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.81591796875,0.0,1784.3131103515625,1895.4371337890625,0.0,3842.4228515625,1.0,1.0,0.0,3.0,1.0,0.0
12221700,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.7101389765739441,0.5785073637962341,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8617860078811646,0.4116378426551819,0.3921226561069488,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8180540204048157,0.3478974401950836,0.2457722127437591,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7729766368865967,0.2934013903141022,0.2813074886798858,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7083970904350281,0.222174733877182,1.016960859298706,285.00653076171875,284.95001220703125,298.680419921875,288.1785888671875,297.80328369140625,297.2568054199219,284.9965515136719,1.0,0.5753092169761658,0.5235090851783752,0.5235090851783752,1.0,1.0,-3.0194129943847656,1.1606792211532593,1.858733892440796,0.4819664657115936,0.9838380813598632,0.9838380813598632,0.0,158.88265991210938,139.0,40358.23828125,0.0,2384.37353515625,1.0,280.70806884765625,283.55535888671875,291.23028564453125,293.9154663085937,293.1499938964844,293.1499938964844,280.6499938964844,26867.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538687467575072,1.0,0.0,0.0,3.415377855300904,3.415398120880127,7.783426667629101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.15234375,0.0,1784.3214111328125,1895.4371337890625,0.0,3897.747314453125,1.0,1.0,0.0,3.0,1.0,0.0
12221760,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.7087705731391907,0.5698859095573425,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8663120865821838,0.4120649397373199,0.392419159412384,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8213086128234863,0.3471726477146148,0.2451918423175811,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7764704823493958,0.2930059134960174,0.2808306813240051,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7110710144042969,0.2213729918003082,1.0128194093704224,284.9379577636719,284.95001220703125,298.69097900390625,288.1768493652344,297.8003845214844,297.24688720703125,284.9349365234375,1.0,0.571027934551239,0.5229033827781677,0.5229033827781677,1.0,1.0,-3.003159999847412,1.152703046798706,1.8504568338394165,0.4776559770107269,0.9830246567726136,0.9830246567726136,0.0,155.30587768554688,142.0,40293.02734375,0.0,2336.42138671875,1.0,280.6605529785156,283.486083984375,291.2021484375,293.8342590332031,293.1499938964844,293.1499938964844,280.3500061035156,26904.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955341100692749,1.0,0.0,0.0,3.4151253700256348,3.41514539718628,7.782275019962981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.34912109375,0.0,1784.3397216796875,1895.4371337890625,0.0,3910.948974609375,1.0,1.0,0.0,3.0,1.0,0.0
12221820,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.9990000128746032,0.7063190937042236,0.5613623261451721,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.8711952567100525,0.4128709137439728,0.3930907547473907,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8240145444869995,0.3456696271896362,0.2440858632326126,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7796369194984436,0.2921795845031738,0.2799606621265411,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.7128962874412537,0.2198204845190048,1.005313277244568,284.7297668457031,284.95001220703125,298.71697998046875,288.1768493652344,297.797607421875,297.2286071777344,284.7274169921875,1.0,0.5664803981781006,0.5216919183731079,0.5216919183731079,1.0,1.0,-2.9823038578033447,1.1418235301971436,1.8404803276062007,0.4711758494377136,0.9784092903137208,0.9784092903137208,0.0,151.61383056640625,145.0,41095.8359375,0.0,2280.168212890625,1.0,280.36053466796875,283.2420959472656,291.1991577148437,293.8742980957031,293.1499938964844,293.1499938964844,280.04998779296875,27057.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621592164039612,1.0,0.0,0.0,3.4140658378601074,3.414086103439331,7.777447876833321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4375,0.0,1784.416015625,1895.4371337890625,0.0,3971.809814453125,1.0,1.0,0.0,3.0,1.0,0.0
